time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5155491828918457,0.4436209797859192,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.969818949699402,0.4418530762195587,0.4185882210731506,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.937885284423828,0.4016521573066711,0.2816256582736969,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9003862738609314,0.3601216971874237,0.342134416103363,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7727192044258118,0.2254907190799713,1.022260308265686,284.89373779296875,284.95001220703125,299.0855712890625,294.4924621582031,295.8995666503906,297.2466125488281,284.8959350585937,1.0,0.5524922013282776,0.4752538502216339,0.4752538502216339,1.0,1.0,-3.031162738800049,1.0739812850952148,1.957181453704834,0.3881143927574157,0.8541428446769714,0.8541428446769714,0.0,118.2152328491211,107.0,60263.25,0.0,2182.10009765625,1.0,279.15728759765625,283.1757507324219,297.51080322265625,301.431640625,293.1499938964844,293.1499938964844,279.45001220703125,39157.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796321749687195,1.0,0.0,0.0,3.580480098724365,3.5805039405822754,8.554129635740537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.3896484375,0.0,1480.3623046875,1895.4371337890625,0.0,3213.133544921875,0.8923245668411255,1.0,0.0,3.0,1.0,0.0
17836860,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.521791398525238,0.4359533190727234,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9769827723503112,0.4447548687458038,0.4210452139377594,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.944762110710144,0.4026643633842468,0.282116949558258,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9068076014518738,0.3614436686038971,0.3431397080421448,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.777554452419281,0.2259043306112289,1.0232592821121216,284.989501953125,284.95001220703125,299.1004333496094,294.511474609375,295.9120788574219,297.2605895996094,284.9882202148437,1.0,0.548039436340332,0.4742094576358795,0.4742094576358795,1.0,1.0,-3.008377313613892,1.0623555183410645,1.9460219144821167,0.3849427998065948,0.9356793165206908,0.9356793165206908,0.0,115.48558807373048,110.0,59265.328125,0.0,2142.072265625,1.0,279.441650390625,283.2884826660156,297.4827880859375,301.27325439453125,293.1499938964844,293.1499938964844,279.1499938964844,33900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701304793357849,1.0,0.0,0.0,3.6829042434692383,3.682928085327149,9.05053241240239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.529296875,0.0,1554.2327880859375,1895.4371337890625,0.0,3124.034423828125,0.9107799530029296,1.0,0.0,3.0,1.0,0.0
17836920,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.521791398525238,0.4359533190727234,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9769827723503112,0.4447548687458038,0.4210452139377594,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.944762110710144,0.4026643633842468,0.282116949558258,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9068076014518738,0.3614436686038971,0.3431397080421448,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.777554452419281,0.2259043306112289,1.0232592821121216,284.989501953125,284.95001220703125,299.1004333496094,294.511474609375,295.9120788574219,297.2605895996094,284.9882202148437,1.0,0.548039436340332,0.4742094576358795,0.4742094576358795,1.0,1.0,-3.008377313613892,1.0623555183410645,1.9460219144821167,0.3849427998065948,0.9356793165206908,0.9356793165206908,0.0,115.48558807373048,110.0,59265.328125,0.0,2142.072265625,1.0,279.441650390625,283.2884826660156,297.4827880859375,301.27325439453125,293.1499938964844,293.1499938964844,279.1499938964844,33900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701304793357849,1.0,0.0,0.0,3.6829042434692383,3.682928085327149,9.05053241240239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.529296875,0.0,1554.2327880859375,1895.4371337890625,0.0,3124.034423828125,0.9107799530029296,1.0,0.0,3.0,1.0,0.0
17836980,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5274085998535156,0.4289138913154602,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.983230710029602,0.446958065032959,0.4232310652732849,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9508535265922546,0.4029242992401123,0.2823977172374725,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.913054883480072,0.362195760011673,0.3439388871192932,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7819852828979492,0.2259548455476761,1.0236666202545166,284.9014587402344,284.95001220703125,299.115478515625,294.5302124023437,295.92340087890625,297.2721862792969,284.9034423828125,1.0,0.5464122891426086,0.4731650650501251,0.4731650650501251,1.0,1.0,-3.0043272972106934,1.0585265159606934,1.9458006620407104,0.3821245431900024,0.846109926700592,0.846109926700592,0.0,113.52567291259766,128.0,59553.40625,0.0,2124.979248046875,1.0,279.1576232910156,283.18682861328125,297.5392150878906,301.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,39360.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756784200668335,1.0,0.0,0.0,3.531233072280884,3.531256437301636,8.320435540554172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3779296875,0.0,1429.32861328125,1895.4371337890625,0.0,3176.068359375,0.8819997310638428,1.0,0.0,3.0,1.0,0.0
17837040,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5274085998535156,0.4289138913154602,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.983230710029602,0.446958065032959,0.4232310652732849,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9508535265922546,0.4029242992401123,0.2823977172374725,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.913054883480072,0.362195760011673,0.3439388871192932,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7819852828979492,0.2259548455476761,1.0236666202545166,284.9014587402344,284.95001220703125,299.115478515625,294.5302124023437,295.92340087890625,297.2721862792969,284.9034423828125,1.0,0.5464122891426086,0.4731650650501251,0.4731650650501251,1.0,1.0,-3.0043272972106934,1.0585265159606934,1.9458006620407104,0.3821245431900024,0.846109926700592,0.846109926700592,0.0,113.52567291259766,128.0,59553.40625,0.0,2124.979248046875,1.0,279.1576232910156,283.18682861328125,297.5392150878906,301.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,39360.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756784200668335,1.0,0.0,0.0,3.531233072280884,3.531256437301636,8.320435540554172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3779296875,0.0,1429.32861328125,1895.4371337890625,0.0,3176.068359375,0.8819997310638428,1.0,0.0,3.0,1.0,0.0
17837100,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.5297571420669556,0.432354599237442,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9817553162574768,0.4484122097492218,0.4244236350059509,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9483115077018738,0.4034238159656524,0.2826069295406341,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9108047485351562,0.3628530204296112,0.3444200456142425,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7800025343894958,0.2261669337749481,1.02422833442688,285.0224304199219,284.95001220703125,299.12310791015625,294.5394287109375,295.930419921875,297.2795715332031,285.0250549316406,1.0,0.5484651327133179,0.4726428985595703,0.4726428985595703,1.0,1.0,-3.0113766193389893,1.060258150100708,1.9511185884475708,0.3820422887802124,0.93030446767807,0.93030446767807,0.0,114.6698760986328,128.0,58922.58984375,0.0,2143.162841796875,1.0,279.3988647460937,283.31854248046875,297.497802734375,301.217041015625,293.1499938964844,293.1499938964844,279.45001220703125,34049.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687183856964111,1.0,0.0,0.0,3.5869228839874268,3.5869460105896,8.584942747802415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0693359375,0.0,1449.7742919921875,1895.4371337890625,0.0,3110.788330078125,0.8916774392127991,1.0,0.0,3.0,1.0,0.0
17837160,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.5309754014015198,0.4394742548465729,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9780451059341432,0.4499939382076263,0.4259621500968933,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9431205987930298,0.4040663540363312,0.2830893099308014,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9061385989189148,0.3636288940906524,0.3452002108097076,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7760969996452332,0.2264748215675354,1.025840401649475,285.0164794921875,284.95001220703125,299.1307983398437,294.5485534667969,295.9349365234375,297.2827453613281,285.01568603515625,1.0,0.5519734621047974,0.4721946716308594,0.4721946716308594,1.0,1.0,-3.0252296924591064,1.0648279190063477,1.9604017734527588,0.3834273815155029,0.9502294659614564,0.9502294659614564,0.0,117.05362701416016,146.0,59299.5390625,0.0,2179.791259765625,1.0,279.4422607421875,283.3085632324219,297.5211181640625,301.2964782714844,293.1499938964844,293.1499938964844,279.1499938964844,32901.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664374351501465,1.0,0.0,0.0,3.6669111251831055,3.666934728622437,8.97209872618987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1494140625,0.0,1528.7769775390625,1895.4371337890625,0.0,3089.390380859375,0.9067916870117188,1.0,0.0,3.0,1.0,0.0
17837220,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.5278609395027161,0.4643091559410095,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.962705373764038,0.4522620737552643,0.4285710752010345,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9240380525588988,0.4043923318386078,0.2836840748786926,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8901877999305725,0.3644360601902008,0.3464082181453705,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7625120878219604,0.2265856117010116,1.0282273292541504,284.9254455566406,284.95001220703125,299.1464538574219,294.5664367675781,295.92510986328125,297.25933837890625,284.92803955078125,1.0,0.5622861981391907,0.4712982475757599,0.4712982475757599,1.0,1.0,-3.0632457733154297,1.0780396461486816,1.985206127166748,0.388060063123703,0.8771527409553528,0.8771527409553528,0.0,125.22129821777344,164.0,60729.640625,0.0,2290.4033203125,1.0,279.1574401855469,283.1922912597656,297.59295654296875,301.5213623046875,293.1499938964844,293.1499938964844,279.45001220703125,37446.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755279779434204,1.0,0.0,0.0,3.595714807510376,3.595738649368286,8.627079068901367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5400390625,0.0,1484.272705078125,1895.4371337890625,0.0,3174.657958984375,0.8947619199752808,1.0,0.0,3.0,1.0,0.0
17837280,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.5278609395027161,0.4643091559410095,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.962705373764038,0.4522620737552643,0.4285710752010345,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9240380525588988,0.4043923318386078,0.2836840748786926,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8901877999305725,0.3644360601902008,0.3464082181453705,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7625120878219604,0.2265856117010116,1.0282273292541504,284.9254455566406,284.95001220703125,299.1464538574219,294.5664367675781,295.92510986328125,297.25933837890625,284.92803955078125,1.0,0.5622861981391907,0.4712982475757599,0.4712982475757599,1.0,1.0,-3.0632457733154297,1.0780396461486816,1.985206127166748,0.388060063123703,0.8771527409553528,0.8771527409553528,0.0,125.22129821777344,164.0,60729.640625,0.0,2290.4033203125,1.0,279.1574401855469,283.1922912597656,297.59295654296875,301.5213623046875,293.1499938964844,293.1499938964844,279.45001220703125,37446.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755279779434204,1.0,0.0,0.0,3.595714807510376,3.595738649368286,8.627079068901367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5400390625,0.0,1484.272705078125,1895.4371337890625,0.0,3174.657958984375,0.8947619199752808,1.0,0.0,3.0,1.0,0.0
17837340,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9782150983810424,0.5224964022636414,0.4714733362197876,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.930938184261322,0.4551428854465484,0.4316515028476715,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8929168581962585,0.405372679233551,0.2846302092075348,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8626171350479126,0.3657096624374389,0.348014086484909,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7398377060890198,0.226943239569664,1.032008171081543,285.0341491699219,284.95001220703125,299.1624755859375,294.583740234375,295.9208984375,297.2448425292969,285.0329895019531,1.0,0.5742325782775879,0.4704018235206604,0.4704018235206604,1.0,1.0,-3.0862979888916016,1.0852869749069214,2.0010111331939697,0.3896448612213135,0.994890034198761,0.994890034198761,0.0,139.9116668701172,182.0,60796.2265625,0.0,2407.572509765625,1.0,279.4423828125,283.3086242675781,297.5774841308594,301.447998046875,293.1499938964844,293.1499938964844,279.1499938964844,32179.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707996010780334,1.0,0.0,0.0,3.759536743164064,3.759561061859131,9.43109114359686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.818359375,0.0,1629.0374755859375,1895.4371337890625,0.0,3130.311279296875,0.9273054003715516,1.0,0.0,3.0,1.0,0.0
17837400,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9782150983810424,0.5224964022636414,0.4714733362197876,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.930938184261322,0.4551428854465484,0.4316515028476715,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8929168581962585,0.405372679233551,0.2846302092075348,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8626171350479126,0.3657096624374389,0.348014086484909,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7398377060890198,0.226943239569664,1.032008171081543,285.0341491699219,284.95001220703125,299.1624755859375,294.583740234375,295.9208984375,297.2448425292969,285.0329895019531,1.0,0.5742325782775879,0.4704018235206604,0.4704018235206604,1.0,1.0,-3.0862979888916016,1.0852869749069214,2.0010111331939697,0.3896448612213135,0.994890034198761,0.994890034198761,0.0,139.9116668701172,182.0,60796.2265625,0.0,2407.572509765625,1.0,279.4423828125,283.3086242675781,297.5774841308594,301.447998046875,293.1499938964844,293.1499938964844,279.1499938964844,32179.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707996010780334,1.0,0.0,0.0,3.759536743164064,3.759561061859131,9.43109114359686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.818359375,0.0,1629.0374755859375,1895.4371337890625,0.0,3130.311279296875,0.9273054003715516,1.0,0.0,3.0,1.0,0.0
17837460,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9407257437705994,0.5190290212631226,0.4688512980937958,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8967338800430298,0.4569253325462341,0.43436199426651,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8617679476737976,0.4052092730998993,0.2852966487407684,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8344389796257019,0.3660654127597809,0.3493439555168152,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7161970734596252,0.2266486436128616,1.03509783744812,284.8966064453125,284.95001220703125,299.17889404296875,294.6003723144531,295.9179077148437,297.23486328125,284.8987121582031,1.0,0.5855153799057007,0.4686216711997986,0.4686216711997986,1.0,1.0,-3.0894391536712646,1.082610249519348,2.006828784942627,0.387294203042984,0.8872522115707397,0.8872522115707397,0.0,158.68783569335938,200.0,61787.51953125,0.0,2514.84228515625,1.0,279.15643310546875,283.1542358398437,297.63330078125,301.6469421386719,293.1499938964844,293.1499938964844,279.45001220703125,38007.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812298774719238,1.0,0.0,0.0,3.691835641860962,3.691860437393189,9.094483175431378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2216796875,0.0,1595.4052734375,1895.4371337890625,0.0,3228.105224609375,0.9160292148590088,1.0,0.0,3.0,1.0,0.0
17837520,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9407257437705994,0.5190290212631226,0.4688512980937958,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8967338800430298,0.4569253325462341,0.43436199426651,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8617679476737976,0.4052092730998993,0.2852966487407684,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8344389796257019,0.3660654127597809,0.3493439555168152,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7161970734596252,0.2266486436128616,1.03509783744812,284.8966064453125,284.95001220703125,299.17889404296875,294.6003723144531,295.9179077148437,297.23486328125,284.8987121582031,1.0,0.5855153799057007,0.4686216711997986,0.4686216711997986,1.0,1.0,-3.0894391536712646,1.082610249519348,2.006828784942627,0.387294203042984,0.8872522115707397,0.8872522115707397,0.0,158.68783569335938,200.0,61787.51953125,0.0,2514.84228515625,1.0,279.15643310546875,283.1542358398437,297.63330078125,301.6469421386719,293.1499938964844,293.1499938964844,279.45001220703125,38007.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812298774719238,1.0,0.0,0.0,3.691835641860962,3.691860437393189,9.094483175431378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2216796875,0.0,1595.4052734375,1895.4371337890625,0.0,3228.105224609375,0.9160292148590088,1.0,0.0,3.0,1.0,0.0
17837580,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.910596489906311,0.5183643698692322,0.4683010876178741,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8735000491142273,0.4594459235668182,0.4371671676635742,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8396176099777222,0.4058336019515991,0.2860384285449981,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8139472603797913,0.366995245218277,0.3506999313831329,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.696463942527771,0.2266564965248108,1.0377740859985352,285.0167236328125,284.95001220703125,299.1958312988281,294.6162109375,295.92120361328125,297.23419189453125,285.0151672363281,1.0,0.5969317555427551,0.4668415486812591,0.4668415486812591,1.0,1.0,-3.0978798866271973,1.0820307731628418,2.0158491134643555,0.3846755027770996,0.994962990283966,0.994962990283966,0.0,176.4873809814453,203.0,61244.70703125,0.0,2625.0703125,1.0,279.44354248046875,283.2853698730469,297.6004638671875,301.50909423828125,293.1499938964844,293.1499938964844,279.1499938964844,33082.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744220733642578,1.0,0.0,0.0,3.812213897705078,3.812238931655884,9.69723259913735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.8427734375,0.0,1698.441650390625,1895.4371337890625,0.0,3164.287109375,0.9395845532417296,1.0,0.0,3.0,1.0,0.0
17837640,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.910596489906311,0.5183643698692322,0.4683010876178741,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8735000491142273,0.4594459235668182,0.4371671676635742,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8396176099777222,0.4058336019515991,0.2860384285449981,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8139472603797913,0.366995245218277,0.3506999313831329,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.696463942527771,0.2266564965248108,1.0377740859985352,285.0167236328125,284.95001220703125,299.1958312988281,294.6162109375,295.92120361328125,297.23419189453125,285.0151672363281,1.0,0.5969317555427551,0.4668415486812591,0.4668415486812591,1.0,1.0,-3.0978798866271973,1.0820307731628418,2.0158491134643555,0.3846755027770996,0.994962990283966,0.994962990283966,0.0,176.4873809814453,203.0,61244.70703125,0.0,2625.0703125,1.0,279.44354248046875,283.2853698730469,297.6004638671875,301.50909423828125,293.1499938964844,293.1499938964844,279.1499938964844,33082.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744220733642578,1.0,0.0,0.0,3.812213897705078,3.812238931655884,9.69723259913735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.8427734375,0.0,1698.441650390625,1895.4371337890625,0.0,3164.287109375,0.9395845532417296,1.0,0.0,3.0,1.0,0.0
17837700,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9018877148628236,0.5176253914833069,0.4682094156742096,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.86659836769104,0.460383266210556,0.4385209381580353,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8329415917396545,0.4058215618133545,0.2863865494728088,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8073215484619141,0.3672093152999878,0.3513320982456207,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6901262402534485,0.2265135794878006,1.0388574600219729,284.87530517578125,284.95001220703125,299.2044677734375,294.6238098144531,295.92120361328125,297.2313842773437,284.8707275390625,1.0,0.6008303165435791,0.4659515023231506,0.4659515023231506,1.0,1.0,-3.1018872261047363,1.0816266536712646,2.020260572433472,0.3834618330001831,0.9005985856056213,0.9005985856056213,0.0,182.9008636474609,203.0,62304.23828125,0.0,2666.81884765625,1.0,279.1940002441406,283.1238708496094,297.6598205566406,301.7442626953125,293.1499938964844,293.1499938964844,279.1499938964844,36661.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808474540710449,1.0,0.0,0.0,3.797615766525269,3.797641277313232,9.62310764407448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.275390625,0.0,1708.830810546875,1895.4371337890625,0.0,3224.522216796875,0.9369142651557922,1.0,0.0,3.0,1.0,0.0
17837760,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8946747779846191,0.5166507363319397,0.4675542116165161,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8609163165092468,0.4611286520957947,0.4394646286964416,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8273016214370728,0.4056023359298706,0.2864181101322174,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8015148043632507,0.3672507107257843,0.3516175448894501,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6847302317619324,0.2262403070926666,1.0387940406799316,284.8909606933594,284.95001220703125,299.2132873535156,294.63116455078125,295.92041015625,297.22674560546875,284.893310546875,1.0,0.6039077043533325,0.465342253446579,0.465342253446579,1.0,1.0,-3.1025426387786865,1.080485463142395,2.022057056427002,0.3822064995765686,0.8866798281669617,0.8866798281669617,0.0,188.3197784423828,206.0,62055.5546875,0.0,2696.792724609375,1.0,279.1566162109375,283.1438903808594,297.6543884277344,301.6867980957031,293.1499938964844,293.1499938964844,279.45001220703125,38587.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828017115592957,1.0,0.0,0.0,3.717154026031494,3.717179298400879,9.219649541591934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0693359375,0.0,1628.886962890625,1895.4371337890625,0.0,3242.831298828125,0.9222571849822998,1.0,0.0,3.0,1.0,0.0
17837820,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8858643770217896,0.5164971351623535,0.4672707021236419,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8545036315917969,0.4636642336845398,0.441864401102066,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8204669952392578,0.406270682811737,0.2868822515010834,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7945153713226318,0.3681907653808594,0.352563202381134,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6780498623847961,0.2262603342533111,1.0394965410232544,285.0149841308594,284.95001220703125,299.2313232421875,294.6451416015625,295.9255676269531,297.2274169921875,285.01348876953125,1.0,0.608710765838623,0.4641237556934356,0.4641237556934356,1.0,1.0,-3.107617855072021,1.0797659158706665,2.0278520584106445,0.3802253305912018,0.9949036836624146,0.9949036836624146,0.0,195.8103790283203,209.0,61407.97265625,0.0,2746.54541015625,1.0,279.4436950683594,283.2796936035156,297.6242370605469,301.5442810058594,293.1499938964844,293.1499938964844,279.1499938964844,33360.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749898672103882,1.0,0.0,0.0,3.827965497970581,3.827990770339966,9.77753302322526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.2353515625,0.0,1719.60986328125,1895.4371337890625,0.0,3169.61181640625,0.9433370232582092,1.0,0.0,3.0,1.0,0.0
17837880,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8858643770217896,0.5164971351623535,0.4672707021236419,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8545036315917969,0.4636642336845398,0.441864401102066,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8204669952392578,0.406270682811737,0.2868822515010834,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7945153713226318,0.3681907653808594,0.352563202381134,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6780498623847961,0.2262603342533111,1.0394965410232544,285.0149841308594,284.95001220703125,299.2313232421875,294.6451416015625,295.9255676269531,297.2274169921875,285.01348876953125,1.0,0.608710765838623,0.4641237556934356,0.4641237556934356,1.0,1.0,-3.107617855072021,1.0797659158706665,2.0278520584106445,0.3802253305912018,0.9949036836624146,0.9949036836624146,0.0,195.8103790283203,209.0,61407.97265625,0.0,2746.54541015625,1.0,279.4436950683594,283.2796936035156,297.6242370605469,301.5442810058594,293.1499938964844,293.1499938964844,279.1499938964844,33360.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749898672103882,1.0,0.0,0.0,3.827965497970581,3.827990770339966,9.77753302322526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.2353515625,0.0,1719.60986328125,1895.4371337890625,0.0,3169.61181640625,0.9433370232582092,1.0,0.0,3.0,1.0,0.0
17837940,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8790149092674255,0.5149258375167847,0.4664876461029053,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8499921560287476,0.4653800427913666,0.4439607560634613,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8152490258216858,0.4061004817485809,0.2871334552764892,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7893406748771667,0.3684867918491363,0.353283941745758,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6730574369430542,0.2259128093719482,1.0396835803985596,284.8909606933594,284.95001220703125,299.25,294.65802001953125,295.92645263671875,297.2214050292969,284.89337158203125,1.0,0.6122936606407166,0.4629052579402923,0.4629052579402923,1.0,1.0,-3.1105997562408447,1.078187108039856,2.0324127674102783,0.3780921399593353,0.8873050212860107,0.8873050212860107,0.0,201.6525115966797,197.0,62172.96484375,0.0,2783.4931640625,1.0,279.1561279296875,283.1402587890625,297.67877197265625,301.7192687988281,293.1499938964844,293.1499938964844,279.45001220703125,38773.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828867077827454,1.0,0.0,0.0,3.7270619869232178,3.7270872592926025,9.268864005207432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.162109375,0.0,1641.7987060546875,1895.4371337890625,0.0,3243.627197265625,0.9245254397392272,1.0,0.0,3.0,1.0,0.0
17838000,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8790149092674255,0.5149258375167847,0.4664876461029053,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8499921560287476,0.4653800427913666,0.4439607560634613,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8152490258216858,0.4061004817485809,0.2871334552764892,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7893406748771667,0.3684867918491363,0.353283941745758,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6730574369430542,0.2259128093719482,1.0396835803985596,284.8909606933594,284.95001220703125,299.25,294.65802001953125,295.92645263671875,297.2214050292969,284.89337158203125,1.0,0.6122936606407166,0.4629052579402923,0.4629052579402923,1.0,1.0,-3.1105997562408447,1.078187108039856,2.0324127674102783,0.3780921399593353,0.8873050212860107,0.8873050212860107,0.0,201.6525115966797,197.0,62172.96484375,0.0,2783.4931640625,1.0,279.1561279296875,283.1402587890625,297.67877197265625,301.7192687988281,293.1499938964844,293.1499938964844,279.45001220703125,38773.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828867077827454,1.0,0.0,0.0,3.7270619869232178,3.7270872592926025,9.268864005207432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.162109375,0.0,1641.7987060546875,1895.4371337890625,0.0,3243.627197265625,0.9245254397392272,1.0,0.0,3.0,1.0,0.0
17838060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8812543749809265,0.5147987604141235,0.4658778607845306,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8536818027496338,0.4679548740386963,0.4460098445415497,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8177210688591003,0.4068235456943512,0.2873510718345642,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7921852469444275,0.3694709539413452,0.3538845479488373,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6749672293663025,0.2260113805532455,1.0388985872268677,285.0145263671875,284.95001220703125,299.26904296875,294.6702880859375,295.9326171875,297.2232666015625,285.0129699707031,1.0,0.6108355522155762,0.4617260098457336,0.4617260098457336,1.0,1.0,-3.1123647689819336,1.0762161016464231,2.0361487865448,0.3756797015666961,0.99531888961792,0.99531888961792,0.0,199.3107452392578,185.0,61466.09375,0.0,2774.6142578125,1.0,279.4437561035156,283.2765197753906,297.6479187011719,301.5731506347656,293.1499938964844,293.1499938964844,279.1499938964844,33454.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747900724411011,1.0,0.0,0.0,3.834845304489136,3.8348708152771,9.81271114142146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.4638671875,0.0,1728.69677734375,1895.4371337890625,0.0,3167.738037109375,0.9449509382247924,1.0,0.0,3.0,1.0,0.0
17838120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8812543749809265,0.5147987604141235,0.4658778607845306,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8536818027496338,0.4679548740386963,0.4460098445415497,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8177210688591003,0.4068235456943512,0.2873510718345642,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7921852469444275,0.3694709539413452,0.3538845479488373,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6749672293663025,0.2260113805532455,1.0388985872268677,285.0145263671875,284.95001220703125,299.26904296875,294.6702880859375,295.9326171875,297.2232666015625,285.0129699707031,1.0,0.6108355522155762,0.4617260098457336,0.4617260098457336,1.0,1.0,-3.1123647689819336,1.0762161016464231,2.0361487865448,0.3756797015666961,0.99531888961792,0.99531888961792,0.0,199.3107452392578,185.0,61466.09375,0.0,2774.6142578125,1.0,279.4437561035156,283.2765197753906,297.6479187011719,301.5731506347656,293.1499938964844,293.1499938964844,279.1499938964844,33454.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747900724411011,1.0,0.0,0.0,3.834845304489136,3.8348708152771,9.81271114142146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.4638671875,0.0,1728.69677734375,1895.4371337890625,0.0,3167.738037109375,0.9449509382247924,1.0,0.0,3.0,1.0,0.0
17838180,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8877376317977905,0.5132561326026917,0.464661955833435,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8614922165870667,0.4697239696979522,0.4476742446422577,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8238586187362671,0.4067296385765075,0.287297785282135,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7989881038665771,0.3698342442512512,0.3541844487190246,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6803736090660095,0.2257768660783767,1.0372824668884275,284.8893127441406,284.95001220703125,299.2881164550781,294.6825561523437,295.93438720703125,297.2186584472656,284.8916931152344,1.0,0.6069240570068359,0.4605467319488525,0.4605467319488525,1.0,1.0,-3.111267805099488,1.0731003284454346,2.0381674766540527,0.3729771375656128,0.886087954044342,0.886087954044342,0.0,192.88250732421875,173.0,62157.16015625,0.0,2738.305908203125,1.0,279.1560974121094,283.13720703125,297.7015380859375,301.74273681640625,293.1499938964844,293.1499938964844,279.45001220703125,38916.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823478817939758,1.0,0.0,0.0,3.72890567779541,3.728930950164795,9.278036259274812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5341796875,0.0,1645.0341796875,1895.4371337890625,0.0,3238.579833984375,0.9250292181968688,1.0,0.0,3.0,1.0,0.0
17838240,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8877376317977905,0.5132561326026917,0.464661955833435,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8614922165870667,0.4697239696979522,0.4476742446422577,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8238586187362671,0.4067296385765075,0.287297785282135,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7989881038665771,0.3698342442512512,0.3541844487190246,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6803736090660095,0.2257768660783767,1.0372824668884275,284.8893127441406,284.95001220703125,299.2881164550781,294.6825561523437,295.93438720703125,297.2186584472656,284.8916931152344,1.0,0.6069240570068359,0.4605467319488525,0.4605467319488525,1.0,1.0,-3.111267805099488,1.0731003284454346,2.0381674766540527,0.3729771375656128,0.886087954044342,0.886087954044342,0.0,192.88250732421875,173.0,62157.16015625,0.0,2738.305908203125,1.0,279.1560974121094,283.13720703125,297.7015380859375,301.74273681640625,293.1499938964844,293.1499938964844,279.45001220703125,38916.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823478817939758,1.0,0.0,0.0,3.72890567779541,3.728930950164795,9.278036259274812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5341796875,0.0,1645.0341796875,1895.4371337890625,0.0,3238.579833984375,0.9250292181968688,1.0,0.0,3.0,1.0,0.0
17838300,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8922881484031677,0.5130841135978699,0.4639856219291687,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8666751980781555,0.4709581732749939,0.4484322071075439,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8279806971549988,0.4070363938808441,0.2872094511985779,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8035364151000977,0.3702861964702606,0.3542551100254059,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6840765476226807,0.2258249670267105,1.036133050918579,285.0194091796875,284.95001220703125,299.29766845703125,294.6886291503906,295.93719482421875,297.21929931640625,285.02252197265625,1.0,0.6043336391448975,0.459957093000412,0.459957093000412,1.0,1.0,-3.1099565029144287,1.0712523460388184,2.0387041568756104,0.3713781237602234,0.9741136431694032,0.9741136431694032,0.0,188.6521148681641,173.0,61276.4296875,0.0,2713.267578125,1.0,279.4038391113281,283.2826232910156,297.65484619140625,301.530029296875,293.1499938964844,293.1499938964844,279.45001220703125,34482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760812878608704,1.0,0.0,0.0,3.768597364425659,3.7686221599578857,9.476604532210332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3330078125,0.0,1657.43603515625,1895.4371337890625,0.0,3179.845947265625,0.9325385689735411,1.0,0.0,3.0,1.0,0.0
17838360,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8985678553581238,0.5131649374961853,0.4638299345970154,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8734467625617981,0.4723794758319855,0.4495249092578888,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8334956169128418,0.4075483977794647,0.2873813807964325,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8094549179077148,0.3709088861942291,0.3545973896980285,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6890788674354553,0.2260133177042007,1.0358201265335083,285.01336669921875,284.95001220703125,299.3072509765625,294.6947021484375,295.9413757324219,297.22186279296875,285.01190185546875,1.0,0.6016207337379456,0.4594216048717499,0.4594216048717499,1.0,1.0,-3.1113221645355225,1.0705573558807373,2.040764808654785,0.3703696131706238,0.9933489561080932,0.9933489561080932,0.0,183.60757446289065,161.0,61418.31640625,0.0,2689.203369140625,1.0,279.4435729980469,283.2746887207031,297.6707763671875,301.5932922363281,293.1499938964844,293.1499938964844,279.1499938964844,33524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739359378814697,1.0,0.0,0.0,3.833446979522705,3.833472490310669,9.80555569185526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.2783203125,0.0,1727.550537109375,1895.4371337890625,0.0,3159.72802734375,0.9447590112686156,1.0,0.0,3.0,1.0,0.0
17838420,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.911677062511444,0.5116494297981262,0.4625009596347809,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.887593686580658,0.4742112755775451,0.4511073231697082,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8449428081512451,0.4075345695018768,0.2872790396213531,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8210184574127197,0.3713486194610595,0.3548275530338287,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6994589567184448,0.2259023785591125,1.034087300300598,284.8898620605469,284.95001220703125,299.326416015625,294.706787109375,295.9440002441406,297.2183837890625,284.8922424316406,1.0,0.5955572128295898,0.4583505988121032,0.4583505988121032,1.0,1.0,-3.1097066402435303,1.0674692392349243,2.0422372817993164,0.3678077161312103,0.8849954009056091,0.8849954009056091,0.0,173.4774932861328,149.0,62093.94921875,0.0,2632.281005859375,1.0,279.1561279296875,283.1371154785156,297.7248229980469,301.76220703125,293.1499938964844,293.1499938964844,279.45001220703125,38963.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813047409057617,1.0,0.0,0.0,3.7252161502838135,3.7252414226531982,9.25968549836398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.494140625,0.0,1641.0992431640625,1895.4371337890625,0.0,3228.806884765625,0.924258828163147,1.0,0.0,3.0,1.0,0.0
17838480,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.911677062511444,0.5116494297981262,0.4625009596347809,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.887593686580658,0.4742112755775451,0.4511073231697082,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8449428081512451,0.4075345695018768,0.2872790396213531,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8210184574127197,0.3713486194610595,0.3548275530338287,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6994589567184448,0.2259023785591125,1.034087300300598,284.8898620605469,284.95001220703125,299.326416015625,294.706787109375,295.9440002441406,297.2183837890625,284.8922424316406,1.0,0.5955572128295898,0.4583505988121032,0.4583505988121032,1.0,1.0,-3.1097066402435303,1.0674692392349243,2.0422372817993164,0.3678077161312103,0.8849954009056091,0.8849954009056091,0.0,173.4774932861328,149.0,62093.94921875,0.0,2632.281005859375,1.0,279.1561279296875,283.1371154785156,297.7248229980469,301.76220703125,293.1499938964844,293.1499938964844,279.45001220703125,38963.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813047409057617,1.0,0.0,0.0,3.7252161502838135,3.7252414226531982,9.25968549836398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.494140625,0.0,1641.0992431640625,1895.4371337890625,0.0,3228.806884765625,0.924258828163147,1.0,0.0,3.0,1.0,0.0
17838540,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9301581382751464,0.5115504860877991,0.4616030156612396,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9055111408233644,0.4769121706485748,0.4529300332069397,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8599236607551575,0.408407598733902,0.2873499989509582,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8352264165878296,0.3724777102470398,0.3552213311195373,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7124512791633606,0.2262350767850875,1.032720923423767,285.0133361816406,284.95001220703125,299.3456420898437,294.7186889648437,295.95147705078125,297.2221984863281,285.0121765136719,1.0,0.5890481472015381,0.4572795927524566,0.4572795927524566,1.0,1.0,-3.1097252368927,1.0650290250778198,2.04469633102417,0.3652790188789367,0.992155134677887,0.992155134677887,0.0,162.1807861328125,137.0,61362.36328125,0.0,2572.404541015625,1.0,279.44305419921875,283.2742919921875,297.6950378417969,301.6139831542969,293.1499938964844,293.1499938964844,279.1499938964844,33554.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728767037391663,1.0,0.0,0.0,3.829450130462648,3.8294754028320312,9.785119345906423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.798828125,0.0,1722.93359375,1895.4371337890625,0.0,3149.794189453125,0.9440293908119202,1.0,0.0,3.0,1.0,0.0
17838600,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9301581382751464,0.5115504860877991,0.4616030156612396,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9055111408233644,0.4769121706485748,0.4529300332069397,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8599236607551575,0.408407598733902,0.2873499989509582,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8352264165878296,0.3724777102470398,0.3552213311195373,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7124512791633606,0.2262350767850875,1.032720923423767,285.0133361816406,284.95001220703125,299.3456420898437,294.7186889648437,295.95147705078125,297.2221984863281,285.0121765136719,1.0,0.5890481472015381,0.4572795927524566,0.4572795927524566,1.0,1.0,-3.1097252368927,1.0650290250778198,2.04469633102417,0.3652790188789367,0.992155134677887,0.992155134677887,0.0,162.1807861328125,137.0,61362.36328125,0.0,2572.404541015625,1.0,279.44305419921875,283.2742919921875,297.6950378417969,301.6139831542969,293.1499938964844,293.1499938964844,279.1499938964844,33554.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728767037391663,1.0,0.0,0.0,3.829450130462648,3.8294754028320312,9.785119345906423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.798828125,0.0,1722.93359375,1895.4371337890625,0.0,3149.794189453125,0.9440293908119202,1.0,0.0,3.0,1.0,0.0
