time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9504850506782532,0.5100136399269104,0.4602084159851074,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.927462875843048,0.4787611067295074,0.4544873237609863,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8771845102310181,0.4084258675575256,0.2872381806373596,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8513880968093872,0.3729491233825683,0.3554399311542511,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7257910966873169,0.2261962890625,1.0311236381530762,284.8904724121094,284.95001220703125,299.3648986816406,294.73046875,295.9543762207031,297.2191772460937,284.892822265625,1.0,0.5822849273681641,0.4562331736087799,0.4562331736087799,1.0,1.0,-3.108137845993042,1.0619981288909912,2.046139717102051,0.3626942038536072,0.8844724893569946,0.8844724893569946,0.0,150.9668731689453,125.0,62039.6015625,0.0,2509.879150390625,1.0,279.1561279296875,283.136962890625,297.7485656738281,301.7828063964844,293.1499938964844,293.1499938964844,279.45001220703125,38957.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802322149276733,1.0,0.0,0.0,3.7221333980560303,3.722158670425415,9.244366196980992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.517578125,0.0,1637.47900390625,1895.4371337890625,0.0,3218.756591796875,0.9235765337944032,1.0,0.0,3.0,1.0,0.0
17838720,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9504850506782532,0.5100136399269104,0.4602084159851074,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.927462875843048,0.4787611067295074,0.4544873237609863,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8771845102310181,0.4084258675575256,0.2872381806373596,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8513880968093872,0.3729491233825683,0.3554399311542511,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7257910966873169,0.2261962890625,1.0311236381530762,284.8904724121094,284.95001220703125,299.3648986816406,294.73046875,295.9543762207031,297.2191772460937,284.892822265625,1.0,0.5822849273681641,0.4562331736087799,0.4562331736087799,1.0,1.0,-3.108137845993042,1.0619981288909912,2.046139717102051,0.3626942038536072,0.8844724893569946,0.8844724893569946,0.0,150.9668731689453,125.0,62039.6015625,0.0,2509.879150390625,1.0,279.1561279296875,283.136962890625,297.7485656738281,301.7828063964844,293.1499938964844,293.1499938964844,279.45001220703125,38957.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802322149276733,1.0,0.0,0.0,3.7221333980560303,3.722158670425415,9.244366196980992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.517578125,0.0,1637.47900390625,1895.4371337890625,0.0,3218.756591796875,0.9235765337944032,1.0,0.0,3.0,1.0,0.0
17838780,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9737623929977416,0.5098778009414673,0.4592536687850952,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9547892808914183,0.4814726114273071,0.4562940299510956,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8993356823921204,0.4093186259269714,0.2873049676418304,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8723878264427185,0.3740979731082916,0.3558286726474762,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7420264482498169,0.2265823930501938,1.0298974514007568,285.013671875,284.95001220703125,299.3842163085937,294.7420349121094,295.96197509765625,297.2231750488281,285.0121459960937,1.0,0.5753502249717712,0.4551867842674255,0.4551867842674255,1.0,1.0,-3.1082262992858887,1.059633731842041,2.048592567443848,0.3601200580596924,0.9917631149291992,0.9917631149291992,0.0,139.08273315429688,128.0,61316.05078125,0.0,2447.048828125,1.0,279.4436950683594,283.2734375,297.718017578125,301.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,33505.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717915415763855,1.0,0.0,0.0,3.828471183776856,3.82849645614624,9.780117125046672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.4912109375,0.0,1721.359130859375,1895.4371337890625,0.0,3139.61572265625,0.9435431957244872,1.0,0.0,3.0,1.0,0.0
17838840,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9737623929977416,0.5098778009414673,0.4592536687850952,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9547892808914183,0.4814726114273071,0.4562940299510956,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8993356823921204,0.4093186259269714,0.2873049676418304,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8723878264427185,0.3740979731082916,0.3558286726474762,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7420264482498169,0.2265823930501938,1.0298974514007568,285.013671875,284.95001220703125,299.3842163085937,294.7420349121094,295.96197509765625,297.2231750488281,285.0121459960937,1.0,0.5753502249717712,0.4551867842674255,0.4551867842674255,1.0,1.0,-3.1082262992858887,1.059633731842041,2.048592567443848,0.3601200580596924,0.9917631149291992,0.9917631149291992,0.0,139.08273315429688,128.0,61316.05078125,0.0,2447.048828125,1.0,279.4436950683594,283.2734375,297.718017578125,301.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,33505.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717915415763855,1.0,0.0,0.0,3.828471183776856,3.82849645614624,9.780117125046672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.4912109375,0.0,1721.359130859375,1895.4371337890625,0.0,3139.61572265625,0.9435431957244872,1.0,0.0,3.0,1.0,0.0
17838900,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.980657160282135,0.5092255473136902,0.4589073061943054,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9635884165763856,0.4824914932250976,0.4573480486869812,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.907012701034546,0.4094363749027252,0.2874604165554046,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8797590732574463,0.3744239211082458,0.3561819791793823,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7476744651794434,0.2266471683979034,1.0300610065460205,284.8739624023437,284.95001220703125,299.3939208984375,294.74774169921875,295.964111328125,297.22265625,284.8697204589844,1.0,0.5737923383712769,0.4546635746955871,0.4546635746955871,1.0,1.0,-3.1098885536193848,1.059068202972412,2.0508203506469727,0.359157919883728,0.8976619839668274,0.8976619839668274,0.0,135.61061096191406,128.0,62317.12109375,0.0,2431.77783203125,1.0,279.1937255859375,283.1146545410156,297.7774353027344,301.8658752441406,293.1499938964844,293.1499938964844,279.1499938964844,37086.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776902556419373,1.0,0.0,0.0,3.8064122200012207,3.806437969207764,9.667738822827232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.939453125,0.0,1722.722412109375,1895.4371337890625,0.0,3194.93115234375,0.9391536712646484,1.0,0.0,3.0,1.0,0.0
17838960,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.98344886302948,0.5082935094833374,0.4580461680889129,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9678807854652404,0.4833042621612549,0.4580810666084289,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9107844233512878,0.4093336164951324,0.2873720824718475,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8833442330360413,0.3745664358139038,0.3562890589237213,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7503476142883301,0.226571723818779,1.029587745666504,284.89208984375,284.95001220703125,299.4035949707031,294.7533874511719,295.96466064453125,297.2197265625,284.8944702148437,1.0,0.5727654099464417,0.4541561007499695,0.4541561007499695,1.0,1.0,-3.1091902256011963,1.0576235055923462,2.0515666007995605,0.3578242659568786,0.885505735874176,0.885505735874176,0.0,133.91424560546875,131.0,62032.78515625,0.0,2421.466552734375,1.0,279.15655517578125,283.1370849609375,297.77178955078125,301.8051452636719,293.1499938964844,293.1499938964844,279.45001220703125,38831.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792368769645691,1.0,0.0,0.0,3.7220442295074463,3.722069501876831,9.243923386748064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2119140625,0.0,1636.415771484375,1895.4371337890625,0.0,3209.4287109375,0.9235711097717284,1.0,0.0,3.0,1.0,0.0
17839020,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9870113730430604,0.5080444812774658,0.4573825001716614,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9738262891769408,0.4859529137611389,0.4602304697036743,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9160959720611572,0.4101662337779999,0.2876961827278137,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8883015513420105,0.3756602108478546,0.357029527425766,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7539381384849548,0.2269231528043747,1.0301339626312256,285.016845703125,284.95001220703125,299.4230651855469,294.7644958496094,295.97216796875,297.2232971191406,285.0154113769531,1.0,0.572297990322113,0.4531410932540893,0.4531410932540893,1.0,1.0,-3.112902879714966,1.0567216873168943,2.056181192398072,0.3557852804660797,0.9952329397201538,0.9952329397201538,0.0,132.05621337890625,134.0,61370.3046875,0.0,2418.623291015625,1.0,279.4437255859375,283.2740173339844,297.7415771484375,301.6607971191406,293.1499938964844,293.1499938964844,279.1499938964844,33413.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710366487503052,1.0,0.0,0.0,3.831282138824463,3.8313076496124254,9.794483730729553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.40234375,0.0,1724.048828125,1895.4371337890625,0.0,3132.534912109375,0.9441314935684204,1.0,0.0,3.0,1.0,0.0
17839080,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9870113730430604,0.5080444812774658,0.4573825001716614,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9738262891769408,0.4859529137611389,0.4602304697036743,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9160959720611572,0.4101662337779999,0.2876961827278137,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8883015513420105,0.3756602108478546,0.357029527425766,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7539381384849548,0.2269231528043747,1.0301339626312256,285.016845703125,284.95001220703125,299.4230651855469,294.7644958496094,295.97216796875,297.2232971191406,285.0154113769531,1.0,0.572297990322113,0.4531410932540893,0.4531410932540893,1.0,1.0,-3.112902879714966,1.0567216873168943,2.056181192398072,0.3557852804660797,0.9952329397201538,0.9952329397201538,0.0,132.05621337890625,134.0,61370.3046875,0.0,2418.623291015625,1.0,279.4437255859375,283.2740173339844,297.7415771484375,301.6607971191406,293.1499938964844,293.1499938964844,279.1499938964844,33413.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710366487503052,1.0,0.0,0.0,3.831282138824463,3.8313076496124254,9.794483730729553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.40234375,0.0,1724.048828125,1895.4371337890625,0.0,3132.534912109375,0.9441314935684204,1.0,0.0,3.0,1.0,0.0
17839140,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9852042198181152,0.5063083171844482,0.4562626779079437,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9738406538963318,0.4876690804958343,0.462150901556015,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9148663282394408,0.4100755751132965,0.2878667414188385,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8875635862350464,0.3760271370410919,0.3576337099075317,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7530386447906494,0.2268266081809997,1.0305726528167725,284.8919372558594,284.95001220703125,299.44256591796875,294.7752990722656,295.9739990234375,297.218505859375,284.8943176269531,1.0,0.5730474591255188,0.4521261155605316,0.4521261155605316,1.0,1.0,-3.115332841873169,1.0552971363067627,2.0600357055664062,0.3537134230136871,0.8881411552429199,0.8881411552429199,0.0,132.71791076660156,137.0,62132.84765625,0.0,2426.732421875,1.0,279.1560974121094,283.13360595703125,297.7953796386719,301.835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788208365440369,1.0,0.0,0.0,3.730913877487183,3.7309393882751465,9.288033311349864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5283203125,0.0,1646.2406005859375,1895.4371337890625,0.0,3205.52880859375,0.9253790974617004,1.0,0.0,3.0,1.0,0.0
17839200,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9852042198181152,0.5063083171844482,0.4562626779079437,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9738406538963318,0.4876690804958343,0.462150901556015,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9148663282394408,0.4100755751132965,0.2878667414188385,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8875635862350464,0.3760271370410919,0.3576337099075317,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7530386447906494,0.2268266081809997,1.0305726528167725,284.8919372558594,284.95001220703125,299.44256591796875,294.7752990722656,295.9739990234375,297.218505859375,284.8943176269531,1.0,0.5730474591255188,0.4521261155605316,0.4521261155605316,1.0,1.0,-3.115332841873169,1.0552971363067627,2.0600357055664062,0.3537134230136871,0.8881411552429199,0.8881411552429199,0.0,132.71791076660156,137.0,62132.84765625,0.0,2426.732421875,1.0,279.1560974121094,283.13360595703125,297.7953796386719,301.835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788208365440369,1.0,0.0,0.0,3.730913877487183,3.7309393882751465,9.288033311349864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5283203125,0.0,1646.2406005859375,1895.4371337890625,0.0,3205.52880859375,0.9253790974617004,1.0,0.0,3.0,1.0,0.0
17839260,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9823349118232728,0.5059177875518799,0.4555846452713012,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9726009964942932,0.4902135133743286,0.4643191993236542,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9122756719589232,0.4108124077320099,0.2882111072540283,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8855752944946289,0.3770251870155334,0.3584034442901611,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7511033415794373,0.2270912528038025,1.031309962272644,285.0177001953125,284.95001220703125,299.4621276855469,294.7857971191406,295.9808959960937,297.2212829589844,285.0162658691406,1.0,0.5744450092315674,0.4510875046253204,0.4510875046253204,1.0,1.0,-3.1193408966064453,1.0544317960739136,2.0649092197418213,0.351625919342041,0.9988332986831664,0.9988332986831664,0.0,134.0811767578125,140.0,61467.57421875,0.0,2441.5888671875,1.0,279.4437561035156,283.2715759277344,297.76373291015625,301.68963623046875,293.1499938964844,293.1499938964844,279.1499938964844,33404.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707729578018188,1.0,0.0,0.0,3.83986234664917,3.839887857437134,9.838403229878168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.408203125,0.0,1734.409912109375,1895.4371337890625,0.0,3130.0615234375,0.9460681676864624,1.0,0.0,3.0,1.0,0.0
17839320,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9823349118232728,0.5059177875518799,0.4555846452713012,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9726009964942932,0.4902135133743286,0.4643191993236542,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9122756719589232,0.4108124077320099,0.2882111072540283,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8855752944946289,0.3770251870155334,0.3584034442901611,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7511033415794373,0.2270912528038025,1.031309962272644,285.0177001953125,284.95001220703125,299.4621276855469,294.7857971191406,295.9808959960937,297.2212829589844,285.0162658691406,1.0,0.5744450092315674,0.4510875046253204,0.4510875046253204,1.0,1.0,-3.1193408966064453,1.0544317960739136,2.0649092197418213,0.351625919342041,0.9988332986831664,0.9988332986831664,0.0,134.0811767578125,140.0,61467.57421875,0.0,2441.5888671875,1.0,279.4437561035156,283.2715759277344,297.76373291015625,301.68963623046875,293.1499938964844,293.1499938964844,279.1499938964844,33404.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707729578018188,1.0,0.0,0.0,3.83986234664917,3.839887857437134,9.838403229878168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.408203125,0.0,1734.409912109375,1895.4371337890625,0.0,3130.0615234375,0.9460681676864624,1.0,0.0,3.0,1.0,0.0
17839380,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9767221212387084,0.5040614008903503,0.4544236660003662,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9686638712882996,0.4918314814567566,0.4662203192710876,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9069026708602904,0.4106424450874328,0.2883785665035248,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8810645341873169,0.3773090839385986,0.3590002954006195,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7472270131111145,0.2269226163625717,1.0317548513412476,284.8907775878906,284.95001220703125,299.48175048828125,294.79595947265625,295.9822998046875,297.2159423828125,284.89312744140625,1.0,0.5762069225311279,0.4500488936901092,0.4500488936901092,1.0,1.0,-3.121693849563598,1.0528960227966309,2.068797826766968,0.3494938611984253,0.8903628587722778,0.8903628587722778,0.0,136.55799865722656,143.0,62239.4296875,0.0,2459.251220703125,1.0,279.1560363769531,283.1291198730469,297.81646728515625,301.8636474609375,293.1499938964844,293.1499938964844,279.45001220703125,38748.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786326050758362,1.0,0.0,0.0,3.7414238452911377,3.7414493560791016,9.340434985460888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4365234375,0.0,1658.3602294921875,1895.4371337890625,0.0,3203.7646484375,0.9276869297027588,1.0,0.0,3.0,1.0,0.0
17839440,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9767221212387084,0.5040614008903503,0.4544236660003662,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9686638712882996,0.4918314814567566,0.4662203192710876,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9069026708602904,0.4106424450874328,0.2883785665035248,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8810645341873169,0.3773090839385986,0.3590002954006195,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7472270131111145,0.2269226163625717,1.0317548513412476,284.8907775878906,284.95001220703125,299.48175048828125,294.79595947265625,295.9822998046875,297.2159423828125,284.89312744140625,1.0,0.5762069225311279,0.4500488936901092,0.4500488936901092,1.0,1.0,-3.121693849563598,1.0528960227966309,2.068797826766968,0.3494938611984253,0.8903628587722778,0.8903628587722778,0.0,136.55799865722656,143.0,62239.4296875,0.0,2459.251220703125,1.0,279.1560363769531,283.1291198730469,297.81646728515625,301.8636474609375,293.1499938964844,293.1499938964844,279.45001220703125,38748.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786326050758362,1.0,0.0,0.0,3.7414238452911377,3.7414493560791016,9.340434985460888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4365234375,0.0,1658.3602294921875,1895.4371337890625,0.0,3203.7646484375,0.9276869297027588,1.0,0.0,3.0,1.0,0.0
17839500,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9735249876976012,0.5036962032318115,0.4537970423698425,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9663389325141908,0.4929731786251068,0.4671069383621216,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9039968848228456,0.4108808040618896,0.2884085476398468,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8785183429718018,0.3776933252811432,0.3592303693294525,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7450430989265442,0.226964384317398,1.0316630601882937,285.0220947265625,284.95001220703125,299.4916076660156,294.8009033203125,295.9849548339844,297.2161560058594,285.0253601074219,1.0,0.5770889520645142,0.4495295882225036,0.4495295882225036,1.0,1.0,-3.1222023963928223,1.0518771409988403,2.0703251361846924,0.3482098877429962,0.9798367023468018,0.9798367023468018,0.0,137.9170684814453,143.0,61379.1328125,0.0,2467.470947265625,1.0,279.4041442871094,283.2755432128906,297.7688903808594,301.6513977050781,293.1499938964844,293.1499938964844,279.45001220703125,34410.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725581169128418,1.0,0.0,0.0,3.781878709793091,3.781903743743897,9.543517762722331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.9111328125,0.0,1672.5765380859375,1895.4371337890625,0.0,3146.8056640625,0.9354500770568848,1.0,0.0,3.0,1.0,0.0
17839560,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9715847373008728,0.5035631656646729,0.4536826908588409,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9652509093284608,0.4942996203899383,0.4683497250080108,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9024407267570496,0.4113175272941589,0.2887054681777954,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8771515488624573,0.3782413899898529,0.3597427904605865,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7438012361526489,0.2271310836076736,1.0324097871780396,285.01788330078125,284.95001220703125,299.50146484375,294.8057556152344,295.98895263671875,297.2183532714844,285.0165405273437,1.0,0.5781372785568237,0.4490157961845398,0.4490157961845398,1.0,1.0,-3.125426769256592,1.0519040822982788,2.0735225677490234,0.3474113643169403,1.0,1.0,0.0,138.94178771972656,146.0,61554.1953125,0.0,2479.093505859375,1.0,279.44366455078125,283.2687683105469,297.78375244140625,301.71563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33446.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706182241439819,1.0,0.0,0.0,3.847892999649048,3.847918510437012,9.879597655526595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9833984375,0.0,1744.5418701171875,1895.4371337890625,0.0,3128.60986328125,0.94797945022583,1.0,0.0,3.0,1.0,0.0
17839620,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9645509719848632,0.5016257166862488,0.4524588882923126,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9601773619651794,0.4958485662937164,0.4702037870883941,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8966260552406311,0.4111002087593078,0.2888518273830414,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8719050288200378,0.3784718215465545,0.3603067696094513,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7393923401832581,0.2269210666418075,1.0327544212341309,284.8912658691406,284.95001220703125,299.5212707519531,294.8151550292969,295.9902648925781,297.212890625,284.8932189941406,1.0,0.5801670551300049,0.4479881525039673,0.4479881525039673,1.0,1.0,-3.1274619102478027,1.0502456426620483,2.077216148376465,0.3452792465686798,0.8926218152046204,0.8926218152046204,0.0,141.98472595214844,149.0,62329.15234375,0.0,2499.228759765625,1.0,279.1568603515625,283.1261291503906,297.8348693847656,301.8880615234375,293.1499938964844,293.1499938964844,279.45001220703125,38661.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783943057060242,1.0,0.0,0.0,3.750739097595215,3.7507643699646,9.387003387928416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2744140625,0.0,1668.6224365234375,1895.4371337890625,0.0,3201.53076171875,0.9297468662261964,1.0,0.0,3.0,1.0,0.0
17839680,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9645509719848632,0.5016257166862488,0.4524588882923126,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9601773619651794,0.4958485662937164,0.4702037870883941,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8966260552406311,0.4111002087593078,0.2888518273830414,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8719050288200378,0.3784718215465545,0.3603067696094513,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7393923401832581,0.2269210666418075,1.0327544212341309,284.8912658691406,284.95001220703125,299.5212707519531,294.8151550292969,295.9902648925781,297.212890625,284.8932189941406,1.0,0.5801670551300049,0.4479881525039673,0.4479881525039673,1.0,1.0,-3.1274619102478027,1.0502456426620483,2.077216148376465,0.3452792465686798,0.8926218152046204,0.8926218152046204,0.0,141.98472595214844,149.0,62329.15234375,0.0,2499.228759765625,1.0,279.1568603515625,283.1261291503906,297.8348693847656,301.8880615234375,293.1499938964844,293.1499938964844,279.45001220703125,38661.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783943057060242,1.0,0.0,0.0,3.750739097595215,3.7507643699646,9.387003387928416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2744140625,0.0,1668.6224365234375,1895.4371337890625,0.0,3201.53076171875,0.9297468662261964,1.0,0.0,3.0,1.0,0.0
17839740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9586634039878844,0.5010517835617065,0.4516745805740356,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.956275463104248,0.4982646703720093,0.4723004102706909,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8920497298240662,0.4117394089698791,0.2891668677330017,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8678197264671326,0.3793634474277496,0.3610261380672455,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7358603477478027,0.2271005660295486,1.033339023590088,285.0179138183594,284.95001220703125,299.5411071777344,294.8240966796875,295.9968566894531,297.2152404785156,285.01690673828125,1.0,0.5822243094444275,0.4469605386257171,0.4469605386257171,1.0,1.0,-3.130977392196656,1.0491433143615725,2.081834077835083,0.3433478772640228,1.0,1.0,0.0,144.66490173339844,152.0,61621.16796875,0.0,2520.317138671875,1.0,279.4432373046875,283.2662658691406,297.8026428222656,301.7393493652344,293.1499938964844,293.1499938964844,279.1499938964844,33540.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704567551612854,1.0,0.0,0.0,3.853646755218506,3.853672504425049,9.90916646514961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.015625,0.0,1752.3311767578125,1895.4371337890625,0.0,3127.094970703125,0.9494585394859314,1.0,0.0,3.0,1.0,0.0
17839800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9586634039878844,0.5010517835617065,0.4516745805740356,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.956275463104248,0.4982646703720093,0.4723004102706909,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8920497298240662,0.4117394089698791,0.2891668677330017,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8678197264671326,0.3793634474277496,0.3610261380672455,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7358603477478027,0.2271005660295486,1.033339023590088,285.0179138183594,284.95001220703125,299.5411071777344,294.8240966796875,295.9968566894531,297.2152404785156,285.01690673828125,1.0,0.5822243094444275,0.4469605386257171,0.4469605386257171,1.0,1.0,-3.130977392196656,1.0491433143615725,2.081834077835083,0.3433478772640228,1.0,1.0,0.0,144.66490173339844,152.0,61621.16796875,0.0,2520.317138671875,1.0,279.4432373046875,283.2662658691406,297.8026428222656,301.7393493652344,293.1499938964844,293.1499938964844,279.1499938964844,33540.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704567551612854,1.0,0.0,0.0,3.853646755218506,3.853672504425049,9.90916646514961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.015625,0.0,1752.3311767578125,1895.4371337890625,0.0,3127.094970703125,0.9494585394859314,1.0,0.0,3.0,1.0,0.0
17839860,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9511657953262328,0.4990512728691101,0.4503925442695617,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9510343670845032,0.499757319688797,0.4741063416004181,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8863906264305115,0.4114877581596374,0.2892918288707733,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.862770140171051,0.3795547187328338,0.3615575134754181,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7316135764122009,0.2268670052289962,1.03359854221344,284.890869140625,284.95001220703125,299.5610656738281,294.83258056640625,295.99810791015625,297.2098083496094,284.8927917480469,1.0,0.5843008160591125,0.4459353983402252,0.4459353983402252,1.0,1.0,-3.132718086242676,1.0473275184631348,2.085390567779541,0.3415029942989349,0.8940461277961731,0.8940461277961731,0.0,147.87936401367188,155.0,62397.203125,0.0,2540.861083984375,1.0,279.15679931640625,283.1228332519531,297.852294921875,301.91033935546875,293.1499938964844,293.1499938964844,279.45001220703125,38664.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781915903091431,1.0,0.0,0.0,3.757899522781372,3.757925033569336,9.422878974874038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.576171875,0.0,1677.0816650390625,1895.4371337890625,0.0,3199.630859375,0.9313385486602784,1.0,0.0,3.0,1.0,0.0
17839920,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9511657953262328,0.4990512728691101,0.4503925442695617,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9510343670845032,0.499757319688797,0.4741063416004181,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8863906264305115,0.4114877581596374,0.2892918288707733,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.862770140171051,0.3795547187328338,0.3615575134754181,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7316135764122009,0.2268670052289962,1.03359854221344,284.890869140625,284.95001220703125,299.5610656738281,294.83258056640625,295.99810791015625,297.2098083496094,284.8927917480469,1.0,0.5843008160591125,0.4459353983402252,0.4459353983402252,1.0,1.0,-3.132718086242676,1.0473275184631348,2.085390567779541,0.3415029942989349,0.8940461277961731,0.8940461277961731,0.0,147.87936401367188,155.0,62397.203125,0.0,2540.861083984375,1.0,279.15679931640625,283.1228332519531,297.852294921875,301.91033935546875,293.1499938964844,293.1499938964844,279.45001220703125,38664.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781915903091431,1.0,0.0,0.0,3.757899522781372,3.757925033569336,9.422878974874038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.576171875,0.0,1677.0816650390625,1895.4371337890625,0.0,3199.630859375,0.9313385486602784,1.0,0.0,3.0,1.0,0.0
17839980,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9450488090515136,0.4984172284603119,0.4495497047901153,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9471094012260436,0.5021302103996277,0.4761567115783691,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8820168375968933,0.4120970666408539,0.2895839810371399,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8589078187942505,0.3804126679897308,0.3622431457042694,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7282373309135437,0.2270262390375137,1.0340943336486816,285.0185852050781,284.95001220703125,299.5810852050781,294.840576171875,296.00469970703125,297.21221923828125,285.0173034667969,1.0,0.5863610506057739,0.4449102580547333,0.4449102580547333,1.0,1.0,-3.135932683944702,1.0460797548294067,2.089852809906006,0.3396696150302887,1.0,1.0,0.0,150.65457153320312,158.0,61670.9296875,0.0,2561.95361328125,1.0,279.4439392089844,283.26397705078125,297.8185729980469,301.7594909667969,293.1499938964844,293.1499938964844,279.1499938964844,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702080249786377,1.0,0.0,0.0,3.860054016113281,3.860079765319824,9.942144743035897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.005859375,0.0,1760.4234619140625,1895.4371337890625,0.0,3124.761962890625,0.950702965259552,1.0,0.0,3.0,1.0,0.0
17840040,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9450488090515136,0.4984172284603119,0.4495497047901153,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9471094012260436,0.5021302103996277,0.4761567115783691,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8820168375968933,0.4120970666408539,0.2895839810371399,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8589078187942505,0.3804126679897308,0.3622431457042694,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7282373309135437,0.2270262390375137,1.0340943336486816,285.0185852050781,284.95001220703125,299.5810852050781,294.840576171875,296.00469970703125,297.21221923828125,285.0173034667969,1.0,0.5863610506057739,0.4449102580547333,0.4449102580547333,1.0,1.0,-3.135932683944702,1.0460797548294067,2.089852809906006,0.3396696150302887,1.0,1.0,0.0,150.65457153320312,158.0,61670.9296875,0.0,2561.95361328125,1.0,279.4439392089844,283.26397705078125,297.8185729980469,301.7594909667969,293.1499938964844,293.1499938964844,279.1499938964844,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702080249786377,1.0,0.0,0.0,3.860054016113281,3.860079765319824,9.942144743035897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.005859375,0.0,1760.4234619140625,1895.4371337890625,0.0,3124.761962890625,0.950702965259552,1.0,0.0,3.0,1.0,0.0
17840100,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.94207364320755,0.4975340068340301,0.4491708278656006,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9452621340751648,0.5029683113098145,0.4772440195083618,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8799775838851929,0.412074327468872,0.289785772562027,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8571175336837769,0.380590409040451,0.362653374671936,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7266770005226135,0.2269743531942367,1.0346546173095703,284.877685546875,284.95001220703125,299.59112548828125,294.8443603515625,296.0061340332031,297.2106628417969,284.8732604980469,1.0,0.5874649882316589,0.4443976879119873,0.4443976879119873,1.0,1.0,-3.138200283050537,1.0456916093826294,2.0925087928771973,0.3389800786972046,0.9110055565834044,0.9110055565834044,0.0,152.06344604492188,158.0,62712.43359375,0.0,2573.90673828125,1.0,279.19366455078125,283.1030578613281,297.8756408691406,301.9898986816406,293.1499938964844,293.1499938964844,279.1499938964844,36872.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762638568878174,1.0,0.0,0.0,3.84272837638855,3.842754364013672,9.853094979916932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.75,0.0,1765.218994140625,1895.4371337890625,0.0,3181.557861328125,0.947276532649994,1.0,0.0,3.0,1.0,0.0
17840160,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9375612139701844,0.4963728785514831,0.4482404291629791,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9420419931411744,0.503583550453186,0.4779360592365265,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8767635822296143,0.4118203818798065,0.2896988689899444,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8542705774307251,0.3805738687515259,0.3627544343471527,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7242493629455566,0.2267775535583496,1.0343079566955566,284.8896179199219,284.95001220703125,299.6011657714844,294.8480224609375,296.00604248046875,297.2069091796875,284.8918762207031,1.0,0.5884239673614502,0.4439026117324829,0.4439026117324829,1.0,1.0,-3.1375174522399902,1.0442219972610474,2.0932953357696533,0.3378436863422394,0.8949052095413208,0.8949052095413208,0.0,153.90187072753906,161.0,62448.55078125,0.0,2582.423828125,1.0,279.1563720703125,283.1192321777344,297.8682861328125,301.9303894042969,293.1499938964844,293.1499938964844,279.45001220703125,38693.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779934048652649,1.0,0.0,0.0,3.763676166534424,3.763701915740967,9.451871392229804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.572265625,0.0,1684.1337890625,1895.4371337890625,0.0,3197.7724609375,0.9326392412185668,1.0,0.0,3.0,1.0,0.0
17840220,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.931512176990509,0.4956858456134796,0.447345495223999,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9382643103599548,0.5059276819229126,0.4799521565437317,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8726864457130432,0.4124011695384979,0.2899688482284546,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8507028222084045,0.3814008831977844,0.3634082674980163,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7210208773612976,0.2269199788570404,1.0347265005111694,285.0189208984375,284.95001220703125,299.6213684082031,294.8549194335937,296.01275634765625,297.2094116210937,285.0177001953125,1.0,0.5904565453529358,0.4429124593734741,0.4429124593734741,1.0,1.0,-3.140470504760742,1.0429353713989258,2.0975351333618164,0.3360606133937835,1.0,1.0,0.0,156.70828247070312,164.0,61708.359375,0.0,2603.244384765625,1.0,279.4439697265625,283.26177978515625,297.8330383300781,301.7770690917969,293.1499938964844,293.1499938964844,279.1499938964844,33627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870012640953064,1.0,0.0,0.0,3.864527463912964,3.864553213119507,9.96520043372584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.755859375,0.0,1766.4039306640625,1895.4371337890625,0.0,3122.928955078125,0.9517220854759216,1.0,0.0,3.0,1.0,0.0
17840280,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.931512176990509,0.4956858456134796,0.447345495223999,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9382643103599548,0.5059276819229126,0.4799521565437317,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8726864457130432,0.4124011695384979,0.2899688482284546,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8507028222084045,0.3814008831977844,0.3634082674980163,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7210208773612976,0.2269199788570404,1.0347265005111694,285.0189208984375,284.95001220703125,299.6213684082031,294.8549194335937,296.01275634765625,297.2094116210937,285.0177001953125,1.0,0.5904565453529358,0.4429124593734741,0.4429124593734741,1.0,1.0,-3.140470504760742,1.0429353713989258,2.0975351333618164,0.3360606133937835,1.0,1.0,0.0,156.70828247070312,164.0,61708.359375,0.0,2603.244384765625,1.0,279.4439697265625,283.26177978515625,297.8330383300781,301.7770690917969,293.1499938964844,293.1499938964844,279.1499938964844,33627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870012640953064,1.0,0.0,0.0,3.864527463912964,3.864553213119507,9.96520043372584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.755859375,0.0,1766.4039306640625,1895.4371337890625,0.0,3122.928955078125,0.9517220854759216,1.0,0.0,3.0,1.0,0.0
17840340,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9242888689041138,0.4936043322086334,0.4459969401359558,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.933450162410736,0.507357120513916,0.4817068576812744,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8678248524665833,0.4120981097221374,0.2900647222995758,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8464427590370178,0.3815321028232574,0.3638912737369537,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.717182457447052,0.226656824350357,1.0348745584487915,284.8902893066406,284.95001220703125,299.64166259765625,294.8612365722656,296.01422119140625,297.2042541503906,284.8922119140625,1.0,0.5924884080886841,0.4419222772121429,0.4419222772121429,1.0,1.0,-3.141842603683472,1.041024088859558,2.100818634033203,0.3342204689979553,0.896348237991333,0.896348237991333,0.0,159.96908569335938,167.0,62489.78515625,0.0,2623.41845703125,1.0,279.15673828125,283.1169128417969,297.8810729980469,301.946044921875,293.1499938964844,293.1499938964844,279.45001220703125,38657.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777868747711182,1.0,0.0,0.0,3.769030809402466,3.769056558609009,9.478785045757832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.45703125,0.0,1690.2073974609375,1895.4371337890625,0.0,3195.836669921875,0.9337977766990662,1.0,0.0,3.0,1.0,0.0
17840400,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9242888689041138,0.4936043322086334,0.4459969401359558,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.933450162410736,0.507357120513916,0.4817068576812744,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8678248524665833,0.4120981097221374,0.2900647222995758,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8464427590370178,0.3815321028232574,0.3638912737369537,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.717182457447052,0.226656824350357,1.0348745584487915,284.8902893066406,284.95001220703125,299.64166259765625,294.8612365722656,296.01422119140625,297.2042541503906,284.8922119140625,1.0,0.5924884080886841,0.4419222772121429,0.4419222772121429,1.0,1.0,-3.141842603683472,1.041024088859558,2.100818634033203,0.3342204689979553,0.896348237991333,0.896348237991333,0.0,159.96908569335938,167.0,62489.78515625,0.0,2623.41845703125,1.0,279.15673828125,283.1169128417969,297.8810729980469,301.946044921875,293.1499938964844,293.1499938964844,279.45001220703125,38657.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777868747711182,1.0,0.0,0.0,3.769030809402466,3.769056558609009,9.478785045757832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.45703125,0.0,1690.2073974609375,1895.4371337890625,0.0,3195.836669921875,0.9337977766990662,1.0,0.0,3.0,1.0,0.0
17840460,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9185829162597656,0.4928637444972992,0.445064902305603,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9299349784851074,0.5097096562385559,0.4837252199649811,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8640594482421875,0.4126296043395996,0.2903085649013519,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8431642055511475,0.382309228181839,0.3645073771476745,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7140373587608337,0.2267882525920868,1.03524649143219,285.0195007324219,284.95001220703125,299.6620178222656,294.866943359375,296.0211181640625,297.2070007324219,285.0183410644531,1.0,0.594488263130188,0.4409814476966858,0.4409814476966858,1.0,1.0,-3.144620895385742,1.0397716760635376,2.104849338531494,0.3324563503265381,1.0,1.0,0.0,162.77699279785156,170.0,61734.11328125,0.0,2643.967529296875,1.0,279.4440002441406,283.2599182128906,297.8450927734375,301.7914123535156,293.1499938964844,293.1499938964844,279.1499938964844,33680.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698379993438721,1.0,0.0,0.0,3.86797308921814,3.8679988384246826,9.982979918277124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.32421875,0.0,1771.07470703125,1895.4371337890625,0.0,3121.290771484375,0.9525077939033508,1.0,0.0,3.0,1.0,0.0
