time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9185829162597656,0.4928637444972992,0.445064902305603,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9299349784851074,0.5097096562385559,0.4837252199649811,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8640594482421875,0.4126296043395996,0.2903085649013519,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8431642055511475,0.382309228181839,0.3645073771476745,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7140373587608337,0.2267882525920868,1.03524649143219,285.0195007324219,284.95001220703125,299.6620178222656,294.866943359375,296.0211181640625,297.2070007324219,285.0183410644531,1.0,0.594488263130188,0.4409814476966858,0.4409814476966858,1.0,1.0,-3.144620895385742,1.0397716760635376,2.104849338531494,0.3324563503265381,1.0,1.0,0.0,162.77699279785156,170.0,61734.11328125,0.0,2643.967529296875,1.0,279.4440002441406,283.2599182128906,297.8450927734375,301.7914123535156,293.1499938964844,293.1499938964844,279.1499938964844,33680.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698379993438721,1.0,0.0,0.0,3.86797308921814,3.8679988384246826,9.982979918277124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.32421875,0.0,1771.07470703125,1895.4371337890625,0.0,3121.290771484375,0.9525077939033508,1.0,0.0,3.0,1.0,0.0
17840580,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9118967652320862,0.4907262623310089,0.4436672031879425,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9254504442214966,0.5111556053161621,0.4854964911937713,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.859531581401825,0.41225466132164,0.2903582453727722,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8392041921615601,0.3823684453964233,0.3649278879165649,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7102245688438416,0.2265145778656005,1.035353660583496,284.89019775390625,284.95001220703125,299.6824951171875,294.8719787597656,296.0227966308594,297.2020568847656,284.8921203613281,1.0,0.5964839458465576,0.440040647983551,0.440040647983551,1.0,1.0,-3.1457741260528564,1.0378879308700562,2.1078860759735107,0.3305991888046264,0.8972753286361694,0.8972753286361694,0.0,166.04296875,173.0,62519.21875,0.0,2663.779052734375,1.0,279.15673828125,283.11431884765625,297.8919372558594,301.9593200683594,293.1499938964844,293.1499938964844,279.45001220703125,38649.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776293396949768,1.0,0.0,0.0,3.773284912109375,3.773310422897339,9.500193414169188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.4794921875,0.0,1695.1983642578125,1895.4371337890625,0.0,3194.359619140625,0.9347341060638428,1.0,0.0,3.0,1.0,0.0
17840640,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9118967652320862,0.4907262623310089,0.4436672031879425,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9254504442214966,0.5111556053161621,0.4854964911937713,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.859531581401825,0.41225466132164,0.2903582453727722,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8392041921615601,0.3823684453964233,0.3649278879165649,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7102245688438416,0.2265145778656005,1.035353660583496,284.89019775390625,284.95001220703125,299.6824951171875,294.8719787597656,296.0227966308594,297.2020568847656,284.8921203613281,1.0,0.5964839458465576,0.440040647983551,0.440040647983551,1.0,1.0,-3.1457741260528564,1.0378879308700562,2.1078860759735107,0.3305991888046264,0.8972753286361694,0.8972753286361694,0.0,166.04296875,173.0,62519.21875,0.0,2663.779052734375,1.0,279.15673828125,283.11431884765625,297.8919372558594,301.9593200683594,293.1499938964844,293.1499938964844,279.45001220703125,38649.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776293396949768,1.0,0.0,0.0,3.773284912109375,3.773310422897339,9.500193414169188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.4794921875,0.0,1695.1983642578125,1895.4371337890625,0.0,3194.359619140625,0.9347341060638428,1.0,0.0,3.0,1.0,0.0
17840700,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.90867817401886,0.4902109205722809,0.4429263770580292,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.923229455947876,0.5122362971305847,0.486324667930603,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8572792410850525,0.4123905003070831,0.2903251051902771,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8372289538383484,0.3826431632041931,0.3650636672973633,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7082249522209167,0.2265075892210006,1.0350890159606934,285.0220642089844,284.95001220703125,299.6927490234375,294.8742370605469,296.0256042480469,297.2024841308594,285.02545166015625,1.0,0.597400426864624,0.4395702183246612,0.4395702183246612,1.0,1.0,-3.1456780433654785,1.0367014408111572,2.1089766025543213,0.3294223546981811,0.986900806427002,0.986900806427002,0.0,167.64755249023438,173.0,61613.0078125,0.0,2672.213623046875,1.0,279.40496826171875,283.2623596191406,297.8424987792969,301.7427978515625,293.1499938964844,293.1499938964844,279.45001220703125,34523.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716332316398621,1.0,0.0,0.0,3.809863328933716,3.8098886013031006,9.685277291282546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.921875,0.0,1706.868896484375,1895.4371337890625,0.0,3138.130859375,0.9417861104011536,1.0,0.0,3.0,1.0,0.0
17840760,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9067591428756714,0.4899415969848633,0.4426901042461395,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9222205281257628,0.5135262608528137,0.4875311255455017,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8560242056846619,0.4127366542816162,0.2905610501766205,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8361464738845825,0.3830941915512085,0.3654873371124267,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7070512175559998,0.2266342043876648,1.0356740951538086,285.0201110839844,284.95001220703125,299.7030639648437,294.8763122558594,296.0298767089844,297.2049865722656,285.01910400390625,1.0,0.5984470248222351,0.4391103982925415,0.4391103982925415,1.0,1.0,-3.148338079452514,1.0365735292434692,2.111764430999756,0.3287045955657959,1.0,1.0,0.0,168.8528594970703,176.0,61749.16796875,0.0,2683.97314453125,1.0,279.4438781738281,283.25830078125,297.85455322265625,301.80230712890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697199821472168,1.0,0.0,0.0,3.870181798934937,3.87020754814148,9.99438384496898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.125,0.0,1774.1591796875,1895.4371337890625,0.0,3120.18359375,0.953125,1.0,0.0,3.0,1.0,0.0
17840820,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9009686708450316,0.487793505191803,0.4412783086299896,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9181336760520936,0.514987587928772,0.4893184602260589,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8518511652946472,0.4123409986495971,0.2905934154987335,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8324826955795288,0.3831265270709991,0.3658792972564697,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7033067345619202,0.2263526916503906,1.0357439517974854,284.8902587890625,284.95001220703125,299.7237243652344,294.8799743652344,296.03179931640625,297.20037841796875,284.89215087890625,1.0,0.6004124879837036,0.4381907284259796,0.4381907284259796,1.0,1.0,-3.149393081665039,1.0346977710723877,2.1146955490112305,0.3267622888088226,0.8980545401573181,0.8980545401573181,0.0,172.1050567626953,179.0,62536.21875,0.0,2703.552734375,1.0,279.1566772460937,283.11187744140625,297.9000244140625,301.96893310546875,293.1499938964844,293.1499938964844,279.45001220703125,38642.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877521276473999,1.0,0.0,0.0,3.776637077331543,3.776662826538086,9.517081593912736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.59765625,0.0,1699.1337890625,1895.4371337890625,0.0,3193.3466796875,0.9354748725891112,1.0,0.0,3.0,1.0,0.0
17840880,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9009686708450316,0.487793505191803,0.4412783086299896,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9181336760520936,0.514987587928772,0.4893184602260589,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8518511652946472,0.4123409986495971,0.2905934154987335,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8324826955795288,0.3831265270709991,0.3658792972564697,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7033067345619202,0.2263526916503906,1.0357439517974854,284.8902587890625,284.95001220703125,299.7237243652344,294.8799743652344,296.03179931640625,297.20037841796875,284.89215087890625,1.0,0.6004124879837036,0.4381907284259796,0.4381907284259796,1.0,1.0,-3.149393081665039,1.0346977710723877,2.1146955490112305,0.3267622888088226,0.8980545401573181,0.8980545401573181,0.0,172.1050567626953,179.0,62536.21875,0.0,2703.552734375,1.0,279.1566772460937,283.11187744140625,297.9000244140625,301.96893310546875,293.1499938964844,293.1499938964844,279.45001220703125,38642.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877521276473999,1.0,0.0,0.0,3.776637077331543,3.776662826538086,9.517081593912736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.59765625,0.0,1699.1337890625,1895.4371337890625,0.0,3193.3466796875,0.9354748725891112,1.0,0.0,3.0,1.0,0.0
17840940,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8964367508888245,0.4869976937770843,0.4402905702590942,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9152410626411438,0.5173843502998352,0.491373211145401,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8486259579658508,0.4128115177154541,0.2907861471176147,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8296511769294739,0.3838356435298919,0.3664199113845825,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7002890110015869,0.2264656126499176,1.0360289812088013,285.0204162597656,284.95001220703125,299.7445068359375,294.8828430175781,296.0390930175781,297.2035827636719,285.01934814453125,1.0,0.6023504137992859,0.4372710585594177,0.4372710585594177,1.0,1.0,-3.151890993118286,1.0333760976791382,2.118515014648437,0.3247787654399872,1.0,1.0,0.0,174.90272521972656,182.0,61755.08203125,0.0,2723.603271484375,1.0,279.44403076171875,283.256103515625,297.8612670898437,301.81024169921875,293.1499938964844,293.1499938964844,279.1499938964844,33764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696317076683044,1.0,0.0,0.0,3.873027086257935,3.8730528354644775,1.000908468995476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4091796875,0.0,1777.9940185546875,1895.4371337890625,0.0,3119.35595703125,0.9536787271499634,1.0,0.0,3.0,1.0,0.0
17841000,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8964367508888245,0.4869976937770843,0.4402905702590942,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9152410626411438,0.5173843502998352,0.491373211145401,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8486259579658508,0.4128115177154541,0.2907861471176147,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8296511769294739,0.3838356435298919,0.3664199113845825,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7002890110015869,0.2264656126499176,1.0360289812088013,285.0204162597656,284.95001220703125,299.7445068359375,294.8828430175781,296.0390930175781,297.2035827636719,285.01934814453125,1.0,0.6023504137992859,0.4372710585594177,0.4372710585594177,1.0,1.0,-3.151890993118286,1.0333760976791382,2.118515014648437,0.3247787654399872,1.0,1.0,0.0,174.90272521972656,182.0,61755.08203125,0.0,2723.603271484375,1.0,279.44403076171875,283.256103515625,297.8612670898437,301.81024169921875,293.1499938964844,293.1499938964844,279.1499938964844,33764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696317076683044,1.0,0.0,0.0,3.873027086257935,3.8730528354644775,1.000908468995476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4091796875,0.0,1777.9940185546875,1895.4371337890625,0.0,3119.35595703125,0.9536787271499634,1.0,0.0,3.0,1.0,0.0
17841060,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8910488486289978,0.484844297170639,0.4388733506202698,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9115675091743468,0.5188646912574768,0.4931811094284057,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8447704315185547,0.4124036729335785,0.2908110022544861,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8262303471565247,0.3838508129119873,0.3667970597743988,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6967469453811646,0.2261770069599151,1.036070704460144,284.8893737792969,284.95001220703125,299.765380859375,294.88494873046875,296.0411682128906,297.19921875,284.8911437988281,1.0,0.6042959094047546,0.4363495111465454,0.4363495111465454,1.0,1.0,-3.1529037952423096,1.031469702720642,2.121434211730957,0.3227503597736358,0.8981806039810181,0.8981806039810181,0.0,178.14691162109375,185.0,62548.98046875,0.0,2743.08935546875,1.0,279.1568298339844,283.1083374023437,297.9052124023437,301.9755249023437,293.1499938964844,293.1499938964844,279.45001220703125,38633.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774798512458801,1.0,0.0,0.0,3.780785322189331,3.780811071395874,9.5380005404877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5390625,0.0,1704.0106201171875,1895.4371337890625,0.0,3192.958740234375,0.9362970590591432,1.0,0.0,3.0,1.0,0.0
17841120,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8910488486289978,0.484844297170639,0.4388733506202698,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9115675091743468,0.5188646912574768,0.4931811094284057,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8447704315185547,0.4124036729335785,0.2908110022544861,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8262303471565247,0.3838508129119873,0.3667970597743988,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6967469453811646,0.2261770069599151,1.036070704460144,284.8893737792969,284.95001220703125,299.765380859375,294.88494873046875,296.0411682128906,297.19921875,284.8911437988281,1.0,0.6042959094047546,0.4363495111465454,0.4363495111465454,1.0,1.0,-3.1529037952423096,1.031469702720642,2.121434211730957,0.3227503597736358,0.8981806039810181,0.8981806039810181,0.0,178.14691162109375,185.0,62548.98046875,0.0,2743.08935546875,1.0,279.1568298339844,283.1083374023437,297.9052124023437,301.9755249023437,293.1499938964844,293.1499938964844,279.45001220703125,38633.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774798512458801,1.0,0.0,0.0,3.780785322189331,3.780811071395874,9.5380005404877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5390625,0.0,1704.0106201171875,1895.4371337890625,0.0,3192.958740234375,0.9362970590591432,1.0,0.0,3.0,1.0,0.0
17841180,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8867685198783875,0.4840433001518249,0.4378795921802521,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9090139865875244,0.5212936401367188,0.4952612221240997,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8417890071868896,0.4128661155700683,0.2909964621067047,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8235757350921631,0.3845476806163788,0.3673236966133117,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.693893313407898,0.2262839674949646,1.03632390499115,285.0206298828125,284.95001220703125,299.7863464355469,294.88623046875,296.04864501953125,297.2026672363281,285.0196228027344,1.0,0.6062158942222595,0.4354279637336731,0.4354279637336731,1.0,1.0,-3.1553609371185303,1.030113697052002,2.1252472400665283,0.3207072913646698,1.0,1.0,0.0,180.93911743164065,188.0,61750.61328125,0.0,2763.0810546875,1.0,279.4440612792969,283.25390625,297.8648376464844,301.8142395019531,293.1499938964844,293.1499938964844,279.1499938964844,33802.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696272969245911,1.0,0.0,0.0,3.874956130981445,3.874981880187988,1.0019057299359702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.9814453125,0.0,1780.6846923828125,1895.4371337890625,0.0,3119.314208984375,0.9541467428207396,1.0,0.0,3.0,1.0,0.0
17841240,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8867685198783875,0.4840433001518249,0.4378795921802521,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9090139865875244,0.5212936401367188,0.4952612221240997,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8417890071868896,0.4128661155700683,0.2909964621067047,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8235757350921631,0.3845476806163788,0.3673236966133117,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.693893313407898,0.2262839674949646,1.03632390499115,285.0206298828125,284.95001220703125,299.7863464355469,294.88623046875,296.04864501953125,297.2026672363281,285.0196228027344,1.0,0.6062158942222595,0.4354279637336731,0.4354279637336731,1.0,1.0,-3.1553609371185303,1.030113697052002,2.1252472400665283,0.3207072913646698,1.0,1.0,0.0,180.93911743164065,188.0,61750.61328125,0.0,2763.0810546875,1.0,279.4440612792969,283.25390625,297.8648376464844,301.8142395019531,293.1499938964844,293.1499938964844,279.1499938964844,33802.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696272969245911,1.0,0.0,0.0,3.874956130981445,3.874981880187988,1.0019057299359702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.9814453125,0.0,1780.6846923828125,1895.4371337890625,0.0,3119.314208984375,0.9541467428207396,1.0,0.0,3.0,1.0,0.0
17841300,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8847604393959045,0.4831147789955139,0.4374466240406036,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9078959822654724,0.522167980670929,0.4963866472244262,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8404358625411987,0.4127821326255798,0.2911547422409057,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8223690390586853,0.3846538066864013,0.367667019367218,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6926140189170837,0.2262138128280639,1.036796808242798,284.8800048828125,284.95001220703125,299.7969055175781,294.8865661621094,296.05059814453125,297.2017822265625,284.8753967285156,1.0,0.6072534322738647,0.4349671900272369,0.4349671900272369,1.0,1.0,-3.157371282577514,1.029714822769165,2.1276564598083496,0.3199208974838257,0.916397750377655,0.916397750377655,0.0,182.33946228027344,188.0,62805.796875,0.0,2774.6806640625,1.0,279.1935729980469,283.0924987792969,297.91815185546875,302.0404357910156,293.1499938964844,293.1499938964844,279.1499938964844,36825.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757023215293884,1.0,0.0,0.0,3.859262704849243,3.859288930892944,9.9380679330352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.32421875,0.0,1785.2156982421875,1895.4371337890625,0.0,3176.29248046875,0.9510507583618164,1.0,0.0,3.0,1.0,0.0
17841360,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8817110657691956,0.4819055199623108,0.4364769756793976,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9057911038398744,0.5228100419044495,0.4971058666706085,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8382309079170227,0.4124586284160614,0.2910225391387939,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8203626275062561,0.3845569193363189,0.3676963448524475,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6905651092529297,0.2259946018457412,1.0363606214523315,284.8892517089844,284.95001220703125,299.8074645996094,294.8866882324219,296.05096435546875,297.1986083984375,284.8914489746094,1.0,0.6081491708755493,0.4345204830169678,0.4345204830169678,1.0,1.0,-3.1564254760742188,1.0282444953918457,2.128180980682373,0.318700224161148,0.898756206035614,0.898756206035614,0.0,184.1669464111328,191.0,62538.59375,0.0,2782.617431640625,1.0,279.1562805175781,283.1061706542969,297.9075927734375,301.97802734375,293.1499938964844,293.1499938964844,279.45001220703125,38671.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775154948234558,1.0,0.0,0.0,3.7815444469451904,3.781570196151733,9.541830650050542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.373046875,0.0,1705.207763671875,1895.4371337890625,0.0,3193.292724609375,0.9365882873535156,1.0,0.0,3.0,1.0,0.0
17841420,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8776699900627136,0.4811011254787445,0.4354784786701202,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.903569221496582,0.525275707244873,0.4992156028747558,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8354524374008179,0.4129136800765991,0.291201502084732,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.81783527135849,0.3852437436580658,0.3682114779949188,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6878653168678284,0.2260974645614624,1.0365928411483765,285.0209655761719,284.95001220703125,299.82867431640625,294.88623046875,296.0586242675781,297.2023010253906,285.0199890136719,1.0,0.6100582480430603,0.4336270689964294,0.4336270689964294,1.0,1.0,-3.1588656902313232,1.0269345045089722,2.131931066513061,0.3167235553264618,1.0,1.0,0.0,186.9612274169922,194.0,61738.66796875,0.0,2802.637451171875,1.0,279.4440612792969,283.2517395019531,297.86505126953125,301.8143310546875,293.1499938964844,293.1499938964844,279.1499938964844,33825.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696911931037903,1.0,0.0,0.0,3.8763716220855713,3.876397609710693,1.0026378731708974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.666015625,0.0,1782.626708984375,1895.4371337890625,0.0,3119.9140625,0.9544769525527954,1.0,0.0,3.0,1.0,0.0
17841480,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8776699900627136,0.4811011254787445,0.4354784786701202,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.903569221496582,0.525275707244873,0.4992156028747558,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8354524374008179,0.4129136800765991,0.291201502084732,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.81783527135849,0.3852437436580658,0.3682114779949188,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6878653168678284,0.2260974645614624,1.0365928411483765,285.0209655761719,284.95001220703125,299.82867431640625,294.88623046875,296.0586242675781,297.2023010253906,285.0199890136719,1.0,0.6100582480430603,0.4336270689964294,0.4336270689964294,1.0,1.0,-3.1588656902313232,1.0269345045089722,2.131931066513061,0.3167235553264618,1.0,1.0,0.0,186.9612274169922,194.0,61738.66796875,0.0,2802.637451171875,1.0,279.4440612792969,283.2517395019531,297.86505126953125,301.8143310546875,293.1499938964844,293.1499938964844,279.1499938964844,33825.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696911931037903,1.0,0.0,0.0,3.8763716220855713,3.876397609710693,1.0026378731708974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.666015625,0.0,1782.626708984375,1895.4371337890625,0.0,3119.9140625,0.9544769525527954,1.0,0.0,3.0,1.0,0.0
17841540,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8728914856910706,0.4789682328701019,0.4340738654136657,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.900723934173584,0.5268198251724243,0.5010861754417419,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8321137428283691,0.4124985635280609,0.2912203073501587,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8147428035736084,0.3852398097515106,0.3685711920261383,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6847119927406311,0.2258025854825973,1.0366038084030151,284.8893127441406,284.95001220703125,299.8500061035156,294.8848876953125,296.06109619140625,297.19842529296875,284.89111328125,1.0,0.6119807958602905,0.4327336549758911,0.4327336549758911,1.0,1.0,-3.1599037647247314,1.025076389312744,2.134827375411988,0.3147630095481872,0.8991361260414124,0.8991361260414124,0.0,190.1937866210937,197.0,62534.296875,0.0,2822.1796875,1.0,279.1567687988281,283.10308837890625,297.9056091308594,301.9760131835937,293.1499938964844,293.1499938964844,278.8500061035156,38627.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776189684867859,1.0,0.0,0.0,3.784886121749878,3.784911870956421,9.55870177676843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9052734375,0.0,1708.866455078125,1895.4371337890625,0.0,3194.262939453125,0.9372183680534364,1.0,0.0,3.0,1.0,0.0
17841600,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8728914856910706,0.4789682328701019,0.4340738654136657,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.900723934173584,0.5268198251724243,0.5010861754417419,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8321137428283691,0.4124985635280609,0.2912203073501587,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8147428035736084,0.3852398097515106,0.3685711920261383,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6847119927406311,0.2258025854825973,1.0366038084030151,284.8893127441406,284.95001220703125,299.8500061035156,294.8848876953125,296.06109619140625,297.19842529296875,284.89111328125,1.0,0.6119807958602905,0.4327336549758911,0.4327336549758911,1.0,1.0,-3.1599037647247314,1.025076389312744,2.134827375411988,0.3147630095481872,0.8991361260414124,0.8991361260414124,0.0,190.1937866210937,197.0,62534.296875,0.0,2822.1796875,1.0,279.1567687988281,283.10308837890625,297.9056091308594,301.9760131835937,293.1499938964844,293.1499938964844,278.8500061035156,38627.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776189684867859,1.0,0.0,0.0,3.784886121749878,3.784911870956421,9.55870177676843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9052734375,0.0,1708.866455078125,1895.4371337890625,0.0,3194.262939453125,0.9372183680534364,1.0,0.0,3.0,1.0,0.0
17841660,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8636735081672668,0.4748607575893402,0.4308586120605469,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8932119011878967,0.5261648893356323,0.5010426640510559,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8246191740036011,0.4098682701587677,0.2898179292678833,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.807174563407898,0.3829202353954315,0.3670175075531006,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6767203211784363,0.2230273634195327,1.027567982673645,284.8781433105469,284.95001220703125,299.8727722167969,294.88140869140625,296.04864501953125,297.1728820800781,284.8790588378906,1.0,0.6126579642295837,0.431885689496994,0.431885689496994,1.0,1.0,-3.1415855884552,1.0161205530166626,2.125465154647827,0.3101466298103332,0.8234931826591492,0.8234931826591492,0.0,195.6661071777344,200.0,62090.37890625,0.0,2814.397705078125,1.0,278.8583679199219,283.076904296875,297.884521484375,301.9483642578125,293.1499938964844,293.1499938964844,279.1499938964844,41580.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808860182762146,1.0,0.0,0.0,3.516301155090332,3.516324996948242,8.250218002103793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.556640625,0.0,1429.668701171875,1895.4371337890625,0.0,3224.883544921875,0.8806089758872986,1.0,0.0,3.0,1.0,0.0
17841720,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8636735081672668,0.4748607575893402,0.4308586120605469,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8932119011878967,0.5261648893356323,0.5010426640510559,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8246191740036011,0.4098682701587677,0.2898179292678833,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.807174563407898,0.3829202353954315,0.3670175075531006,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6767203211784363,0.2230273634195327,1.027567982673645,284.8781433105469,284.95001220703125,299.8727722167969,294.88140869140625,296.04864501953125,297.1728820800781,284.8790588378906,1.0,0.6126579642295837,0.431885689496994,0.431885689496994,1.0,1.0,-3.1415855884552,1.0161205530166626,2.125465154647827,0.3101466298103332,0.8234931826591492,0.8234931826591492,0.0,195.6661071777344,200.0,62090.37890625,0.0,2814.397705078125,1.0,278.8583679199219,283.076904296875,297.884521484375,301.9483642578125,293.1499938964844,293.1499938964844,279.1499938964844,41580.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808860182762146,1.0,0.0,0.0,3.516301155090332,3.516324996948242,8.250218002103793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.556640625,0.0,1429.668701171875,1895.4371337890625,0.0,3224.883544921875,0.8806089758872986,1.0,0.0,3.0,1.0,0.0
17841780,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.858883261680603,0.473365306854248,0.4292457103729248,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.889923632144928,0.5276930332183838,0.5022163391113281,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8208107948303223,0.4094206690788269,0.2893090546131134,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8031124472618103,0.3824945390224457,0.3663897812366485,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.672066867351532,0.2217385172843933,1.0209542512893677,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,296.0521850585937,297.16925048828125,284.9841613769531,1.0,0.6131790280342102,0.4310377240180969,0.4310377240180969,1.0,1.0,-3.1317238807678223,1.010348200798035,2.121375560760498,0.3064143657684326,0.9043339490890504,0.9043339490890504,0.0,198.7283935546875,203.0,61091.953125,0.0,2810.864501953125,1.0,279.1412353515625,283.2039794921875,297.83856201171875,301.7525634765625,293.1499938964844,293.1499938964844,278.8500061035156,34689.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869730532169342,1.0,0.0,0.0,3.593618869781494,3.593641996383667,8.617024036539078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8515625,0.0,1461.6859130859375,1895.4371337890625,0.0,3120.28271484375,0.8917954564094543,1.0,0.0,3.0,1.0,0.0
17841840,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.858883261680603,0.473365306854248,0.4292457103729248,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.889923632144928,0.5276930332183838,0.5022163391113281,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8208107948303223,0.4094206690788269,0.2893090546131134,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8031124472618103,0.3824945390224457,0.3663897812366485,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.672066867351532,0.2217385172843933,1.0209542512893677,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,296.0521850585937,297.16925048828125,284.9841613769531,1.0,0.6131790280342102,0.4310377240180969,0.4310377240180969,1.0,1.0,-3.1317238807678223,1.010348200798035,2.121375560760498,0.3064143657684326,0.9043339490890504,0.9043339490890504,0.0,198.7283935546875,203.0,61091.953125,0.0,2810.864501953125,1.0,279.1412353515625,283.2039794921875,297.83856201171875,301.7525634765625,293.1499938964844,293.1499938964844,278.8500061035156,34689.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869730532169342,1.0,0.0,0.0,3.593618869781494,3.593641996383667,8.617024036539078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8515625,0.0,1461.6859130859375,1895.4371337890625,0.0,3120.28271484375,0.8917954564094543,1.0,0.0,3.0,1.0,0.0
17841900,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8569603562355042,0.4722192883491516,0.4285348951816559,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8888091444969177,0.5282574892044067,0.5029809474945068,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8193906545639038,0.409043550491333,0.2892084717750549,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.801618754863739,0.3822087943553924,0.366294801235199,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6703643798828125,0.2211710065603256,1.0188713073730469,284.8710632324219,284.95001220703125,299.9117736816406,294.8702392578125,296.0538330078125,297.166748046875,284.8712463378906,1.0,0.6135714650154114,0.4306137263774872,0.4306137263774872,1.0,1.0,-3.1290524005889893,1.0082927942276,2.1207594871521,0.3050068020820617,0.8215286731719971,0.8215286731719971,0.0,200.0218963623047,203.0,61636.75,0.0,2812.381103515625,1.0,278.8998718261719,283.0780029296875,297.8876953125,301.9505920410156,293.1499938964844,293.1499938964844,278.8500061035156,39498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744010925292969,1.0,0.0,0.0,3.525922536849976,3.525946140289306,8.295428983728925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.466796875,0.0,1424.7474365234375,1895.4371337890625,0.0,3164.090576171875,0.8777263164520264,1.0,0.0,3.0,1.0,0.0
17841960,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.854567289352417,0.4710570871829986,0.4274917542934418,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8872657418251038,0.5288141369819641,0.503512442111969,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8175780773162842,0.4086470901966095,0.2889477908611297,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7997493743896484,0.3819173574447632,0.3660452365875244,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6683980226516724,0.2206277102231979,1.0165733098983765,284.913330078125,284.95001220703125,299.92596435546875,294.8650207519531,296.055908203125,297.1641540527344,284.9140930175781,1.0,0.6139247417449951,0.4303651452064514,0.4303651452064514,1.0,1.0,-3.125060558319092,1.006160855293274,2.1188995838165283,0.3037765622138977,0.8309749364852905,0.8309749364852905,0.0,201.53602600097656,206.0,61298.33203125,0.0,2812.406005859375,1.0,278.85870361328125,283.1165466308594,297.8724975585937,301.8698425292969,293.1499938964844,293.1499938964844,279.1499938964844,39164.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748795986175537,1.0,0.0,0.0,3.44094181060791,3.4409642219543457,7.90037915976427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3935546875,0.0,1335.1048583984375,1895.4371337890625,0.0,3168.577880859375,0.8619412183761597,1.0,0.0,3.0,1.0,0.0
17842020,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8514390587806702,0.4699040353298187,0.4263219535350799,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8857569098472595,0.5308706760406494,0.50532466173172,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8153436779975891,0.4087353050708771,0.2889308333396911,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7974566221237183,0.3820784389972687,0.3661172389984131,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6658127307891846,0.2201024293899536,1.0139846801757812,284.9952392578125,284.95001220703125,299.9560546875,294.8525085449219,296.0668334960937,297.1677551269531,284.99432373046875,1.0,0.6149541735649109,0.4298679232597351,0.4298679232597351,1.0,1.0,-3.1227786540985107,1.0040771961212158,2.118701457977295,0.3021187782287597,0.9095377922058104,0.9095377922058104,0.0,203.8168029785156,209.0,60679.23046875,0.0,2819.971435546875,1.0,279.14080810546875,283.21484375,297.8291015625,301.7141418457031,293.1499938964844,293.1499938964844,278.8500061035156,33584.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666977882385254,1.0,0.0,0.0,3.560511350631714,3.5605340003967285,8.458980573777808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.8349609375,0.0,1418.2371826171875,1895.4371337890625,0.0,3091.832763671875,0.8834409713745117,1.0,0.0,3.0,1.0,0.0
17842080,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8514390587806702,0.4699040353298187,0.4263219535350799,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8857569098472595,0.5308706760406494,0.50532466173172,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8153436779975891,0.4087353050708771,0.2889308333396911,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7974566221237183,0.3820784389972687,0.3661172389984131,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6658127307891846,0.2201024293899536,1.0139846801757812,284.9952392578125,284.95001220703125,299.9560546875,294.8525085449219,296.0668334960937,297.1677551269531,284.99432373046875,1.0,0.6149541735649109,0.4298679232597351,0.4298679232597351,1.0,1.0,-3.1227786540985107,1.0040771961212158,2.118701457977295,0.3021187782287597,0.9095377922058104,0.9095377922058104,0.0,203.8168029785156,209.0,60679.23046875,0.0,2819.971435546875,1.0,279.14080810546875,283.21484375,297.8291015625,301.7141418457031,293.1499938964844,293.1499938964844,278.8500061035156,33584.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666977882385254,1.0,0.0,0.0,3.560511350631714,3.5605340003967285,8.458980573777808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.8349609375,0.0,1418.2371826171875,1895.4371337890625,0.0,3091.832763671875,0.8834409713745117,1.0,0.0,3.0,1.0,0.0
17842140,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8474367260932922,0.4676564335823059,0.4246538281440735,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8834115266799927,0.532153308391571,0.5068264603614807,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8123396635055542,0.4081034660339355,0.2887110114097595,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7944447994232178,0.3816826939582824,0.3660081923007965,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6627745032310486,0.2193295359611511,1.0114777088165283,284.9126892089844,284.95001220703125,299.9882507324219,294.8373413085937,296.073974609375,297.1649169921875,284.9127197265625,1.0,0.6161186099052429,0.4293707013130188,0.4293707013130188,1.0,1.0,-3.11917495727539,1.0014928579330444,2.117682218551636,0.3004029393196106,0.8312811255455017,0.8312811255455017,0.0,206.7094268798828,197.0,61036.34765625,0.0,2828.098388671875,1.0,278.859130859375,283.114501953125,297.8541259765625,301.8360595703125,293.1499938964844,293.1499938964844,279.1499938964844,38622.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738364577293396,1.0,0.0,0.0,3.428994655609131,3.4290170669555664,7.845613936297013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.08984375,0.0,1319.3433837890625,1895.4371337890625,0.0,3158.794921875,0.8586816191673279,1.0,0.0,3.0,1.0,0.0
17842200,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8474367260932922,0.4676564335823059,0.4246538281440735,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8834115266799927,0.532153308391571,0.5068264603614807,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8123396635055542,0.4081034660339355,0.2887110114097595,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7944447994232178,0.3816826939582824,0.3660081923007965,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6627745032310486,0.2193295359611511,1.0114777088165283,284.9126892089844,284.95001220703125,299.9882507324219,294.8373413085937,296.073974609375,297.1649169921875,284.9127197265625,1.0,0.6161186099052429,0.4293707013130188,0.4293707013130188,1.0,1.0,-3.11917495727539,1.0014928579330444,2.117682218551636,0.3004029393196106,0.8312811255455017,0.8312811255455017,0.0,206.7094268798828,197.0,61036.34765625,0.0,2828.098388671875,1.0,278.859130859375,283.114501953125,297.8541259765625,301.8360595703125,293.1499938964844,293.1499938964844,279.1499938964844,38622.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738364577293396,1.0,0.0,0.0,3.428994655609131,3.4290170669555664,7.845613936297013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.08984375,0.0,1319.3433837890625,1895.4371337890625,0.0,3158.794921875,0.8586816191673279,1.0,0.0,3.0,1.0,0.0
17842260,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8503528237342834,0.4665529727935791,0.4232862591743469,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8886187672615051,0.5343016386032104,0.5084829330444336,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8158422708511353,0.4082643985748291,0.2885636389255523,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7981783151626587,0.3819178342819214,0.3659141361713409,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6653197407722473,0.2189765125513076,1.0086016654968262,284.9917297363281,284.95001220703125,300.0223388671875,294.8197326660156,296.0863952636719,297.1695251464844,284.99078369140625,1.0,0.6130910515785217,0.4287055432796478,0.4287055432796478,1.0,1.0,-3.1157712936401367,0.998586118221283,2.117185115814209,0.2981785237789154,0.9063130021095276,0.9063130021095276,0.0,202.6372833251953,185.0,60388.16015625,0.0,2799.59375,1.0,279.14068603515625,283.2107849121094,297.8006286621094,301.6703491210937,293.1499938964844,293.1499938964844,278.8500061035156,33549.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665217161178589,1.0,0.0,0.0,3.5469486713409424,3.546971321105957,8.394659971600049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.361328125,0.0,1403.697998046875,1895.4371337890625,0.0,3090.180908203125,0.8803597092628479,1.0,0.0,3.0,1.0,0.0
17842320,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8503528237342834,0.4665529727935791,0.4232862591743469,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8886187672615051,0.5343016386032104,0.5084829330444336,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8158422708511353,0.4082643985748291,0.2885636389255523,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7981783151626587,0.3819178342819214,0.3659141361713409,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6653197407722473,0.2189765125513076,1.0086016654968262,284.9917297363281,284.95001220703125,300.0223388671875,294.8197326660156,296.0863952636719,297.1695251464844,284.99078369140625,1.0,0.6130910515785217,0.4287055432796478,0.4287055432796478,1.0,1.0,-3.1157712936401367,0.998586118221283,2.117185115814209,0.2981785237789154,0.9063130021095276,0.9063130021095276,0.0,202.6372833251953,185.0,60388.16015625,0.0,2799.59375,1.0,279.14068603515625,283.2107849121094,297.8006286621094,301.6703491210937,293.1499938964844,293.1499938964844,278.8500061035156,33549.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665217161178589,1.0,0.0,0.0,3.5469486713409424,3.546971321105957,8.394659971600049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.361328125,0.0,1403.697998046875,1895.4371337890625,0.0,3090.180908203125,0.8803597092628479,1.0,0.0,3.0,1.0,0.0
