time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8563631772994995,0.4644545316696167,0.42134690284729,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8974062204360962,0.5357139110565186,0.5096927285194397,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8222288489341736,0.4077721238136291,0.2881301939487457,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8050797581672668,0.3816267251968384,0.365490972995758,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.67059725522995,0.2183693200349807,1.0049129724502563,284.9104919433594,284.95001220703125,300.05816650390625,294.7998352050781,296.09490966796875,297.1678771972656,284.9104309082031,1.0,0.608025312423706,0.4280403852462768,0.4280403852462768,1.0,1.0,-3.109435796737671,0.9945750832557678,2.1148605346679688,0.2955889701843261,0.8269886374473572,0.8269886374473572,0.0,195.25015258789065,173.0,60666.578125,0.0,2747.69873046875,1.0,278.8592529296875,283.1124572753906,297.8175354003906,301.77886962890625,293.1499938964844,293.1499938964844,279.1499938964844,38719.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738204836845398,1.0,0.0,0.0,3.410077810287476,3.410100221633911,7.759288678244047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8701171875,0.0,1301.277099609375,1895.4371337890625,0.0,3158.6455078125,0.8545905351638794,1.0,0.0,3.0,1.0,0.0
17842440,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8563631772994995,0.4644545316696167,0.42134690284729,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8974062204360962,0.5357139110565186,0.5096927285194397,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8222288489341736,0.4077721238136291,0.2881301939487457,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8050797581672668,0.3816267251968384,0.365490972995758,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.67059725522995,0.2183693200349807,1.0049129724502563,284.9104919433594,284.95001220703125,300.05816650390625,294.7998352050781,296.09490966796875,297.1678771972656,284.9104309082031,1.0,0.608025312423706,0.4280403852462768,0.4280403852462768,1.0,1.0,-3.109435796737671,0.9945750832557678,2.1148605346679688,0.2955889701843261,0.8269886374473572,0.8269886374473572,0.0,195.25015258789065,173.0,60666.578125,0.0,2747.69873046875,1.0,278.8592529296875,283.1124572753906,297.8175354003906,301.77886962890625,293.1499938964844,293.1499938964844,279.1499938964844,38719.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738204836845398,1.0,0.0,0.0,3.410077810287476,3.410100221633911,7.759288678244047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8701171875,0.0,1301.277099609375,1895.4371337890625,0.0,3158.6455078125,0.8545905351638794,1.0,0.0,3.0,1.0,0.0
17842500,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8606464266777039,0.4639414548873901,0.4204618334770202,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9031499028205872,0.5368164777755737,0.5103389024734497,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.826491117477417,0.4078865647315979,0.2879343926906585,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8096218705177307,0.381761223077774,0.3652845025062561,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6742428541183472,0.2182368338108062,1.0030101537704468,285.0123596191406,284.95001220703125,300.07666015625,294.7890930175781,296.1015625,297.1702575683594,285.0128173828125,1.0,0.6050043106079102,0.4277078211307525,0.4277078211307525,1.0,1.0,-3.106372117996216,0.9926170110702516,2.113754987716675,0.2942024767398834,0.898393452167511,0.898393452167511,0.0,190.629623413086,173.0,59921.68359375,0.0,2717.128173828125,1.0,279.0958557128906,283.22821044921875,297.7579040527344,301.5606384277344,293.1499938964844,293.1499938964844,279.1499938964844,33958.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868037760257721,1.0,0.0,0.0,3.4625701904296875,3.462592124938965,8.000009188435797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.904296875,0.0,1319.9769287109375,1895.4371337890625,0.0,3104.403076171875,0.8637664318084717,1.0,0.0,3.0,1.0,0.0
17842560,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8662171363830566,0.4635264575481415,0.4199156165122986,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9104982614517212,0.5380193591117859,0.5112642049789429,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8318375945091248,0.4081145524978637,0.2879354059696197,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8150888085365295,0.3819919228553772,0.3652878403663635,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6789100766181946,0.2181921303272247,1.001745104789734,284.9891052246094,284.95001220703125,300.09552001953125,294.77783203125,296.1092224121094,297.1737365722656,284.9875793457031,1.0,0.6018809676170349,0.4274210333824157,0.4274210333824157,1.0,1.0,-3.105310440063477,0.9915046095848083,2.1138057708740234,0.2932440638542175,0.900037944316864,0.900037944316864,0.0,185.3971099853516,161.0,60004.3671875,0.0,2687.312255859375,1.0,279.1410827636719,283.2078552246094,297.7577209472656,301.6043395996094,293.1499938964844,293.1499938964844,278.8500061035156,33530.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663508892059326,1.0,0.0,0.0,3.527789831161499,3.5278122425079346,8.304216976284806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.0595703125,0.0,1383.547607421875,1895.4371337890625,0.0,3088.57861328125,0.8758231401443481,1.0,0.0,3.0,1.0,0.0
17842620,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8776732683181763,0.4616062939167022,0.4180251955986023,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9266864061355592,0.5395789742469788,0.5124970078468323,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8429181575775146,0.4078120589256286,0.2875454723834991,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8260005116462708,0.3818281292915344,0.3648667931556701,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.688651442527771,0.2177473753690719,0.9982306957244872,284.9112548828125,284.95001220703125,300.13427734375,294.7539367675781,296.1195068359375,297.173095703125,284.9112548828125,1.0,0.5950887799263,0.4268474578857422,0.4268474578857422,1.0,1.0,-3.09932541847229,0.9878614544868468,2.111464023590088,0.2908584177494049,0.8227967023849487,0.8227967023849487,0.0,174.94334411621094,149.0,60255.1015625,0.0,2620.275634765625,1.0,278.8594665527344,283.11334228515625,297.7715759277344,301.7074279785156,293.1499938964844,293.1499938964844,279.1499938964844,38728.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736500144004822,1.0,0.0,0.0,3.386288642883301,3.386310577392578,7.65140555358812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.56640625,0.0,1278.0316162109375,1895.4371337890625,0.0,3157.04638671875,0.8493781089782715,1.0,0.0,3.0,1.0,0.0
17842680,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8776732683181763,0.4616062939167022,0.4180251955986023,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9266864061355592,0.5395789742469788,0.5124970078468323,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8429181575775146,0.4078120589256286,0.2875454723834991,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8260005116462708,0.3818281292915344,0.3648667931556701,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.688651442527771,0.2177473753690719,0.9982306957244872,284.9112548828125,284.95001220703125,300.13427734375,294.7539367675781,296.1195068359375,297.173095703125,284.9112548828125,1.0,0.5950887799263,0.4268474578857422,0.4268474578857422,1.0,1.0,-3.09932541847229,0.9878614544868468,2.111464023590088,0.2908584177494049,0.8227967023849487,0.8227967023849487,0.0,174.94334411621094,149.0,60255.1015625,0.0,2620.275634765625,1.0,278.8594665527344,283.11334228515625,297.7715759277344,301.7074279785156,293.1499938964844,293.1499938964844,279.1499938964844,38728.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736500144004822,1.0,0.0,0.0,3.386288642883301,3.386310577392578,7.65140555358812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.56640625,0.0,1278.0316162109375,1895.4371337890625,0.0,3157.04638671875,0.8493781089782715,1.0,0.0,3.0,1.0,0.0
17842740,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.892837405204773,0.460812509059906,0.4166681170463562,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9470309615135192,0.5419723391532898,0.5141096115112305,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8574270606040955,0.4083203673362732,0.2874259948730469,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8397530317306519,0.3822991847991943,0.364706426858902,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7011334300041199,0.2176981568336486,0.9953769445419312,284.9883728027344,284.95001220703125,300.1742248535156,294.72833251953125,296.1349792480469,297.1794128417969,284.9875793457031,1.0,0.5879945158958435,0.4262738823890686,0.4262738823890686,1.0,1.0,-3.0958588123321533,0.9851623773574828,2.110696315765381,0.2886719107627868,0.8946852684020996,0.8946852684020996,0.0,163.4308624267578,137.0,59602.79296875,0.0,2552.7490234375,1.0,279.1402893066406,283.2075500488281,297.7090759277344,301.53082275390625,293.1499938964844,293.1499938964844,279.45001220703125,33637.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662693500518799,1.0,0.0,0.0,3.503071546554565,3.503093957901001,8.188254696506192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.3681640625,0.0,1358.7977294921875,1895.4371337890625,0.0,3087.813232421875,0.8705582618713379,1.0,0.0,3.0,1.0,0.0
17842800,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.892837405204773,0.460812509059906,0.4166681170463562,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9470309615135192,0.5419723391532898,0.5141096115112305,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8574270606040955,0.4083203673362732,0.2874259948730469,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8397530317306519,0.3822991847991943,0.364706426858902,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7011334300041199,0.2176981568336486,0.9953769445419312,284.9883728027344,284.95001220703125,300.1742248535156,294.72833251953125,296.1349792480469,297.1794128417969,284.9875793457031,1.0,0.5879945158958435,0.4262738823890686,0.4262738823890686,1.0,1.0,-3.0958588123321533,0.9851623773574828,2.110696315765381,0.2886719107627868,0.8946852684020996,0.8946852684020996,0.0,163.4308624267578,137.0,59602.79296875,0.0,2552.7490234375,1.0,279.1402893066406,283.2075500488281,297.7090759277344,301.53082275390625,293.1499938964844,293.1499938964844,279.45001220703125,33637.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662693500518799,1.0,0.0,0.0,3.503071546554565,3.503093957901001,8.188254696506192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.3681640625,0.0,1358.7977294921875,1895.4371337890625,0.0,3087.813232421875,0.8705582618713379,1.0,0.0,3.0,1.0,0.0
17842860,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.912198543548584,0.4602822363376617,0.4157070815563202,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.969614028930664,0.5446043610572815,0.5160621404647827,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8758988976478577,0.4091391563415527,0.2876034677028656,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8571115732192993,0.3830299377441406,0.3648741543292999,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.71612948179245,0.2178728282451629,0.9937094449996948,285.04150390625,284.95001220703125,300.2151794433594,294.7012023925781,296.1521301269531,297.1874389648437,285.0378112792969,1.0,0.5809428691864014,0.4257165789604187,0.4257165789604187,1.0,1.0,-3.095458507537842,0.9836312532424928,2.1118273735046387,0.2870039939880371,0.9938281774520874,0.9938281774520874,0.0,151.41712951660156,125.0,59238.796875,0.0,2488.54541015625,1.0,279.442138671875,283.27569580078125,297.6902160644531,301.4742126464844,293.1499938964844,293.1499938964844,279.1499938964844,31102.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616591691970825,1.0,0.0,0.0,3.698617219924927,3.698640823364258,9.127925295615568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.9208984375,0.0,1550.804443359375,1895.4371337890625,0.0,3044.566650390625,0.9124413728713988,1.0,0.0,3.0,1.0,0.0
17842920,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.912198543548584,0.4602822363376617,0.4157070815563202,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.969614028930664,0.5446043610572815,0.5160621404647827,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8758988976478577,0.4091391563415527,0.2876034677028656,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8571115732192993,0.3830299377441406,0.3648741543292999,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.71612948179245,0.2178728282451629,0.9937094449996948,285.04150390625,284.95001220703125,300.2151794433594,294.7012023925781,296.1521301269531,297.1874389648437,285.0378112792969,1.0,0.5809428691864014,0.4257165789604187,0.4257165789604187,1.0,1.0,-3.095458507537842,0.9836312532424928,2.1118273735046387,0.2870039939880371,0.9938281774520874,0.9938281774520874,0.0,151.41712951660156,125.0,59238.796875,0.0,2488.54541015625,1.0,279.442138671875,283.27569580078125,297.6902160644531,301.4742126464844,293.1499938964844,293.1499938964844,279.1499938964844,31102.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616591691970825,1.0,0.0,0.0,3.698617219924927,3.698640823364258,9.127925295615568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.9208984375,0.0,1550.804443359375,1895.4371337890625,0.0,3044.566650390625,0.9124413728713988,1.0,0.0,3.0,1.0,0.0
17842980,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9340020418167114,0.4581052362918854,0.4137352705001831,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9894546866416932,0.5458988547325134,0.5171823501586914,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8954887986183167,0.4087805151939392,0.2872645556926727,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8758320212364197,0.3827789425849914,0.3644711971282959,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7303422093391418,0.2174621075391769,0.9906411170959472,284.8842163085937,284.95001220703125,300.2569885253906,294.6727905273437,296.1611328125,297.1836242675781,284.8861999511719,1.0,0.5735791921615601,0.4251592457294464,0.4251592457294464,1.0,1.0,-3.089864492416382,0.9801756143569946,2.1096887588500977,0.2847196757793426,0.8688070178031921,0.8688070178031921,0.0,140.21656799316406,113.0,59898.23828125,0.0,2418.890869140625,1.0,279.1568603515625,283.10675048828125,297.7090759277344,301.623291015625,293.1499938964844,293.1499938964844,279.45001220703125,38304.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731240630149841,1.0,0.0,0.0,3.622282028198242,3.622306108474731,8.755033604757045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.900390625,0.0,1519.6607666015625,1895.4371337890625,0.0,3152.113525390625,0.900579571723938,1.0,0.0,3.0,1.0,0.0
17843040,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9340020418167114,0.4581052362918854,0.4137352705001831,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9894546866416932,0.5458988547325134,0.5171823501586914,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8954887986183167,0.4087805151939392,0.2872645556926727,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8758320212364197,0.3827789425849914,0.3644711971282959,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7303422093391418,0.2174621075391769,0.9906411170959472,284.8842163085937,284.95001220703125,300.2569885253906,294.6727905273437,296.1611328125,297.1836242675781,284.8861999511719,1.0,0.5735791921615601,0.4251592457294464,0.4251592457294464,1.0,1.0,-3.089864492416382,0.9801756143569946,2.1096887588500977,0.2847196757793426,0.8688070178031921,0.8688070178031921,0.0,140.21656799316406,113.0,59898.23828125,0.0,2418.890869140625,1.0,279.1568603515625,283.10675048828125,297.7090759277344,301.623291015625,293.1499938964844,293.1499938964844,279.45001220703125,38304.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731240630149841,1.0,0.0,0.0,3.622282028198242,3.622306108474731,8.755033604757045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.900390625,0.0,1519.6607666015625,1895.4371337890625,0.0,3152.113525390625,0.900579571723938,1.0,0.0,3.0,1.0,0.0
17843100,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9462704062461852,0.4575872123241424,0.4127266705036163,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9988111853599548,0.5469531416893005,0.5175256133079529,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9066773653030396,0.4089609980583191,0.2870445251464844,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.886584997177124,0.3829142451286316,0.3641872107982635,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7382102608680725,0.2173820734024047,0.9887273907661438,285.0053405761719,284.95001220703125,300.2781677246094,294.6581420898437,296.1678466796875,297.18487548828125,285.0077819824219,1.0,0.5697338581085205,0.4248805940151214,0.4248805940151214,1.0,1.0,-3.0861194133758545,0.9781057834625244,2.10801362991333,0.2833533883094787,0.947675347328186,0.947675347328186,0.0,134.56195068359375,113.0,59006.66796875,0.0,2382.13916015625,1.0,279.4013671875,283.2425842285156,297.6370544433594,301.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,34136.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679128885269165,1.0,0.0,0.0,3.665254831314087,3.665278673171997,8.963995128397073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.556640625,0.0,1536.2073974609375,1895.4371337890625,0.0,3103.23193359375,0.9090742468833924,1.0,0.0,3.0,1.0,0.0
17843160,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9549910426139832,0.4572564959526062,0.4122855961322784,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.5487346053123474,0.5067821741104126,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9156392216682434,0.4093131124973297,0.2871633768081665,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8946142792701721,0.3831783235073089,0.3642752766609192,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7440774440765381,0.217384785413742,0.987994372844696,284.9850158691406,284.95001220703125,300.2994689941406,294.64324951171875,296.1766357421875,297.1898803710937,284.982177734375,1.0,0.5652979016304016,0.4246145784854889,0.4246145784854889,1.0,1.0,-3.072465658187866,0.9723910689353944,2.1000747680664062,0.2809133529663086,0.9505682587623596,0.9505682587623596,0.0,130.35009765625,116.0,58915.52734375,0.0,2334.43212890625,1.0,279.4427490234375,283.2233581542969,297.6279296875,301.41534423828125,293.1499938964844,293.1499938964844,279.1499938964844,33631.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664111495018005,1.0,0.0,0.0,3.727644443511963,3.7276687622070312,9.271761882700956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.966796875,0.0,1603.1788330078125,1895.4371337890625,0.0,3089.1435546875,0.9207727909088136,1.0,0.0,3.0,1.0,0.0
17843220,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9621517062187196,0.4553316831588745,0.4106964468955993,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.5534828901290894,0.4942296147346496,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9244682788848876,0.4091546833515167,0.2870962917804718,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.90223228931427,0.382987380027771,0.3641277551651001,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7495624423027039,0.2169984877109527,0.986073076725006,284.8856811523437,284.95001220703125,300.3424072265625,294.61285400390625,296.1965026855469,297.2025756835937,284.8878479003906,1.0,0.5604902505874634,0.4240825474262237,0.4240825474262237,1.0,1.0,-3.052516222000122,0.9637410044670104,2.088775157928467,0.2763020396232605,0.8440658450126648,0.8440658450126648,0.0,126.16728973388672,119.0,58917.19921875,0.0,2276.4619140625,1.0,279.1573791503906,283.1166381835937,297.62908935546875,301.48516845703125,293.1499938964844,293.1499938964844,279.45001220703125,39997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734772801399231,1.0,0.0,0.0,3.554469108581543,3.554492950439453,8.43029511088389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9541015625,0.0,1458.5860595703125,1895.4371337890625,0.0,3155.4267578125,0.887542188167572,1.0,0.0,3.0,1.0,0.0
17843280,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9621517062187196,0.4553316831588745,0.4106964468955993,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.5534828901290894,0.4942296147346496,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9244682788848876,0.4091546833515167,0.2870962917804718,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.90223228931427,0.382987380027771,0.3641277551651001,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7495624423027039,0.2169984877109527,0.986073076725006,284.8856811523437,284.95001220703125,300.3424072265625,294.61285400390625,296.1965026855469,297.2025756835937,284.8878479003906,1.0,0.5604902505874634,0.4240825474262237,0.4240825474262237,1.0,1.0,-3.052516222000122,0.9637410044670104,2.088775157928467,0.2763020396232605,0.8440658450126648,0.8440658450126648,0.0,126.16728973388672,119.0,58917.19921875,0.0,2276.4619140625,1.0,279.1573791503906,283.1166381835937,297.62908935546875,301.48516845703125,293.1499938964844,293.1499938964844,279.45001220703125,39997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734772801399231,1.0,0.0,0.0,3.554469108581543,3.554492950439453,8.43029511088389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9541015625,0.0,1458.5860595703125,1895.4371337890625,0.0,3155.4267578125,0.887542188167572,1.0,0.0,3.0,1.0,0.0
17843340,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9659809470176696,0.4547493457794189,0.4098164141178131,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.5594158172607422,0.4874401688575744,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.929896593093872,0.4099936783313751,0.2874391674995422,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.90685772895813,0.3835563361644745,0.3643936216831207,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7527642846107483,0.2170919328927993,0.9855141639709472,284.9909973144531,284.95001220703125,300.3856811523437,294.5817565917969,296.2227783203125,297.2237243652344,284.9901428222656,1.0,0.5580987930297852,0.423550546169281,0.423550546169281,1.0,1.0,-3.043344020843506,0.9590591788291932,2.084285020828247,0.2733476758003235,0.929375946521759,0.929375946521759,0.0,124.00184631347656,122.0,58046.44921875,0.0,2248.66796875,1.0,279.441650390625,283.236572265625,297.55548095703125,301.2801513671875,293.1499938964844,293.1499938964844,279.1499938964844,33942.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643748760223389,1.0,0.0,0.0,3.656473159790039,3.65649676322937,8.921093126446067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6865234375,0.0,1524.959228515625,1895.4371337890625,0.0,3070.041259765625,0.905258059501648,1.0,0.0,3.0,1.0,0.0
17843400,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9659809470176696,0.4547493457794189,0.4098164141178131,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.5594158172607422,0.4874401688575744,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.929896593093872,0.4099936783313751,0.2874391674995422,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.90685772895813,0.3835563361644745,0.3643936216831207,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7527642846107483,0.2170919328927993,0.9855141639709472,284.9909973144531,284.95001220703125,300.3856811523437,294.5817565917969,296.2227783203125,297.2237243652344,284.9901428222656,1.0,0.5580987930297852,0.423550546169281,0.423550546169281,1.0,1.0,-3.043344020843506,0.9590591788291932,2.084285020828247,0.2733476758003235,0.929375946521759,0.929375946521759,0.0,124.00184631347656,122.0,58046.44921875,0.0,2248.66796875,1.0,279.441650390625,283.236572265625,297.55548095703125,301.2801513671875,293.1499938964844,293.1499938964844,279.1499938964844,33942.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643748760223389,1.0,0.0,0.0,3.656473159790039,3.65649676322937,8.921093126446067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6865234375,0.0,1524.959228515625,1895.4371337890625,0.0,3070.041259765625,0.905258059501648,1.0,0.0,3.0,1.0,0.0
17843460,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9658622145652772,0.4530591070652008,0.4085504412651062,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5641166567802429,0.4861124455928802,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.931166648864746,0.4101239144802093,0.2876631021499634,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9078658819198608,0.383522629737854,0.3645187616348266,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7532914280891418,0.216873362660408,0.9849621653556824,284.9043273925781,284.95001220703125,300.4290466308594,294.5502319335937,296.242919921875,297.23419189453125,284.90606689453125,1.0,0.5574353933334351,0.4233898222446441,0.4233898222446441,1.0,1.0,-3.039979219436645,0.9574058055877686,2.082573413848877,0.2722243666648865,0.8427093625068665,0.8427093625068665,0.0,123.5105972290039,125.0,58391.609375,0.0,2240.081298828125,1.0,279.1578369140625,283.1336669921875,297.5674133300781,301.3819274902344,293.1499938964844,293.1499938964844,279.45001220703125,39268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716333508491516,1.0,0.0,0.0,3.509142637252808,3.5091657638549805,8.216660489779315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.994140625,0.0,1405.54345703125,1895.4371337890625,0.0,3138.132080078125,0.8770368695259094,1.0,0.0,3.0,1.0,0.0
17843520,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9658622145652772,0.4530591070652008,0.4085504412651062,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5641166567802429,0.4861124455928802,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.931166648864746,0.4101239144802093,0.2876631021499634,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9078658819198608,0.383522629737854,0.3645187616348266,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7532914280891418,0.216873362660408,0.9849621653556824,284.9043273925781,284.95001220703125,300.4290466308594,294.5502319335937,296.242919921875,297.23419189453125,284.90606689453125,1.0,0.5574353933334351,0.4233898222446441,0.4233898222446441,1.0,1.0,-3.039979219436645,0.9574058055877686,2.082573413848877,0.2722243666648865,0.8427093625068665,0.8427093625068665,0.0,123.5105972290039,125.0,58391.609375,0.0,2240.081298828125,1.0,279.1578369140625,283.1336669921875,297.5674133300781,301.3819274902344,293.1499938964844,293.1499938964844,279.45001220703125,39268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716333508491516,1.0,0.0,0.0,3.509142637252808,3.5091657638549805,8.216660489779315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.994140625,0.0,1405.54345703125,1895.4371337890625,0.0,3138.132080078125,0.8770368695259094,1.0,0.0,3.0,1.0,0.0
17843580,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9644872546195984,0.4525207877159118,0.4078247547149658,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.5687776803970337,0.4873031377792358,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9309458136558532,0.4111116230487823,0.288191944360733,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9074263572692872,0.3841251134872436,0.3649241328239441,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7527408003807068,0.2170147895812988,0.9851418137550354,285.0025939941406,284.95001220703125,300.4723815917969,294.5185241699219,296.26434326171875,297.2460021972656,285.00152587890625,1.0,0.5579930543899536,0.4232290983200073,0.4232290983200073,1.0,1.0,-3.041869878768921,0.9577133655548096,2.084156513214112,0.2719428837299347,0.9327403903007508,0.9327403903007508,0.0,123.8871841430664,128.0,57790.73046875,0.0,2245.435546875,1.0,279.4413757324219,283.24334716796875,297.4980163574219,301.2017517089844,293.1499938964844,293.1499938964844,279.1499938964844,33340.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638198375701904,1.0,0.0,0.0,3.634110450744629,3.634133815765381,8.812305054561875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.390625,0.0,1495.747314453125,1895.4371337890625,0.0,3064.834716796875,0.8998085856437683,1.0,0.0,3.0,1.0,0.0
17843640,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9644872546195984,0.4525207877159118,0.4078247547149658,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.5687776803970337,0.4873031377792358,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9309458136558532,0.4111116230487823,0.288191944360733,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9074263572692872,0.3841251134872436,0.3649241328239441,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7527408003807068,0.2170147895812988,0.9851418137550354,285.0025939941406,284.95001220703125,300.4723815917969,294.5185241699219,296.26434326171875,297.2460021972656,285.00152587890625,1.0,0.5579930543899536,0.4232290983200073,0.4232290983200073,1.0,1.0,-3.041869878768921,0.9577133655548096,2.084156513214112,0.2719428837299347,0.9327403903007508,0.9327403903007508,0.0,123.8871841430664,128.0,57790.73046875,0.0,2245.435546875,1.0,279.4413757324219,283.24334716796875,297.4980163574219,301.2017517089844,293.1499938964844,293.1499938964844,279.1499938964844,33340.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638198375701904,1.0,0.0,0.0,3.634110450744629,3.634133815765381,8.812305054561875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.390625,0.0,1495.747314453125,1895.4371337890625,0.0,3064.834716796875,0.8998085856437683,1.0,0.0,3.0,1.0,0.0
17843700,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9630942940711976,0.4517302513122558,0.4074266254901886,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.570543110370636,0.4888980090618133,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9301206469535828,0.4112786054611206,0.2884772717952728,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9065552353858948,0.3841546773910522,0.3651445209980011,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7520027756690979,0.2169370353221893,0.9853634238243104,284.8744506835937,284.95001220703125,300.4939880371094,294.5026550292969,296.2719421386719,297.24737548828125,284.87188720703125,1.0,0.5586337447166443,0.4231487214565277,0.4231487214565277,1.0,1.0,-3.0441837310791016,0.9583606719970704,2.0858230590820312,0.2721303105354309,0.8443503379821777,0.8443503379821777,0.0,124.39866638183594,128.0,58593.17578125,0.0,2252.251220703125,1.0,279.1980895996094,283.09796142578125,297.5377197265625,301.4027099609375,293.1499938964844,293.1499938964844,279.1499938964844,37893.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703345060348511,1.0,0.0,0.0,3.595491647720337,3.595515489578247,8.62600757045584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.443359375,0.0,1487.3251953125,1895.4371337890625,0.0,3125.9482421875,0.8920938968658447,1.0,0.0,3.0,1.0,0.0
17843760,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9604803323745728,0.4508127570152282,0.4066117107868194,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.57194584608078,0.4917776584625244,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9280585646629332,0.4113259017467499,0.2885280549526214,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9046228528022766,0.3840650916099548,0.3650968670845032,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7504498958587646,0.2167652696371078,0.9848126173019408,284.907470703125,284.95001220703125,300.5155029296875,294.48681640625,296.2771911621094,297.2459716796875,284.9091491699219,1.0,0.5593952536582947,0.4228825569152832,0.4228825569152832,1.0,1.0,-3.0460073947906494,0.9583936333656312,2.087613821029663,0.2718069553375244,0.8456997275352478,0.8456997275352478,0.0,125.22907257080078,131.0,58313.4921875,0.0,2259.853271484375,1.0,279.1581726074219,283.1302185058594,297.51043701171875,301.3183288574219,293.1499938964844,293.1499938964844,279.45001220703125,38827.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724114298820496,1.0,0.0,0.0,3.507981061935425,3.5080041885375977,8.211221711462713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6513671875,0.0,1401.1668701171875,1895.4371337890625,0.0,3145.43017578125,0.8763042092323303,1.0,0.0,3.0,1.0,0.0
17843820,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9562321901321412,0.4502480030059814,0.4058964848518371,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5751652121543884,0.4971230924129486,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9249178171157836,0.4123904705047607,0.2891379296779632,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.901594579219818,0.3846303820610046,0.365506649017334,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7478874921798706,0.21684031188488,0.9849182367324828,285.005126953125,284.95001220703125,300.5581970214844,294.4554138183594,296.29150390625,297.2487487792969,285.0040283203125,1.0,0.5613818168640137,0.4223502278327942,0.4223502278327942,1.0,1.0,-3.052921295166016,0.9596028327941896,2.093318462371826,0.271485686302185,0.9372177124023438,0.9372177124023438,0.0,126.91931915283205,134.0,57784.82421875,0.0,2281.1572265625,1.0,279.44140625,283.2382507324219,297.4388732910156,301.14117431640625,293.1499938964844,293.1499938964844,279.1499938964844,33139.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654041886329651,1.0,0.0,0.0,3.6388213634490967,3.6388447284698486,8.835166909193504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3603515625,0.0,1499.428466796875,1895.4371337890625,0.0,3079.697265625,0.9007197618484497,1.0,0.0,3.0,1.0,0.0
17843880,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9562321901321412,0.4502480030059814,0.4058964848518371,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5751652121543884,0.4971230924129486,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9249178171157836,0.4123904705047607,0.2891379296779632,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.901594579219818,0.3846303820610046,0.365506649017334,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7478874921798706,0.21684031188488,0.9849182367324828,285.005126953125,284.95001220703125,300.5581970214844,294.4554138183594,296.29150390625,297.2487487792969,285.0040283203125,1.0,0.5613818168640137,0.4223502278327942,0.4223502278327942,1.0,1.0,-3.052921295166016,0.9596028327941896,2.093318462371826,0.271485686302185,0.9372177124023438,0.9372177124023438,0.0,126.91931915283205,134.0,57784.82421875,0.0,2281.1572265625,1.0,279.44140625,283.2382507324219,297.4388732910156,301.14117431640625,293.1499938964844,293.1499938964844,279.1499938964844,33139.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654041886329651,1.0,0.0,0.0,3.6388213634490967,3.6388447284698486,8.835166909193504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3603515625,0.0,1499.428466796875,1895.4371337890625,0.0,3079.697265625,0.9007197618484497,1.0,0.0,3.0,1.0,0.0
17843940,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9501478672027588,0.4485312700271606,0.4047057628631592,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.577052116394043,0.5044624209403992,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9201853275299072,0.412688285112381,0.2895563840866089,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.897214412689209,0.3845414817333221,0.3656837344169616,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7443046569824219,0.2165194153785705,0.9844253063201904,284.9069519042969,284.95001220703125,300.6003112792969,294.424560546875,296.2987365722656,297.2415466308594,284.90875244140625,1.0,0.5637642741203308,0.4218178987503052,0.4218178987503052,1.0,1.0,-3.060438871383667,0.961018681526184,2.0994200706481934,0.2713417410850525,0.8486331105232239,0.8486331105232239,0.0,129.19203186035156,137.0,58368.6875,0.0,2306.687744140625,1.0,279.1578369140625,283.1214904785156,297.45068359375,301.2606506347656,293.1499938964844,293.1499938964844,279.45001220703125,38726.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744871616363525,1.0,0.0,0.0,3.5185346603393555,3.5185577869415283,8.26070220227848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.01953125,0.0,1411.4345703125,1895.4371337890625,0.0,3164.89794921875,0.8785743713378906,1.0,0.0,3.0,1.0,0.0
17844000,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9501478672027588,0.4485312700271606,0.4047057628631592,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.577052116394043,0.5044624209403992,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9201853275299072,0.412688285112381,0.2895563840866089,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.897214412689209,0.3845414817333221,0.3656837344169616,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7443046569824219,0.2165194153785705,0.9844253063201904,284.9069519042969,284.95001220703125,300.6003112792969,294.424560546875,296.2987365722656,297.2415466308594,284.90875244140625,1.0,0.5637642741203308,0.4218178987503052,0.4218178987503052,1.0,1.0,-3.060438871383667,0.961018681526184,2.0994200706481934,0.2713417410850525,0.8486331105232239,0.8486331105232239,0.0,129.19203186035156,137.0,58368.6875,0.0,2306.687744140625,1.0,279.1578369140625,283.1214904785156,297.45068359375,301.2606506347656,293.1499938964844,293.1499938964844,279.45001220703125,38726.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744871616363525,1.0,0.0,0.0,3.5185346603393555,3.5185577869415283,8.26070220227848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.01953125,0.0,1411.4345703125,1895.4371337890625,0.0,3164.89794921875,0.8785743713378906,1.0,0.0,3.0,1.0,0.0
17844060,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9444814324378968,0.4479725658893585,0.4040108323097229,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.5792114734649658,0.5117408037185669,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9159732460975648,0.4138616025447845,0.2902504503726959,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8931559324264526,0.3850908875465393,0.3660962283611297,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7409451603889465,0.2165341675281524,0.9843427538871764,285.0061340332031,284.95001220703125,300.64166259765625,294.39453125,296.30908203125,297.2394104003906,285.0050354003906,1.0,0.566413938999176,0.4211966097354889,0.4211966097354889,1.0,1.0,-3.069580078125,0.9628089070320128,2.106771230697632,0.2711418867111206,0.9413671493530272,0.9413671493530272,0.0,131.53941345214844,140.0,57854.48828125,0.0,2335.717529296875,1.0,279.4414978027344,283.23077392578125,297.3788757324219,301.0843505859375,293.1499938964844,293.1499938964844,279.1499938964844,33094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676320314407349,1.0,0.0,0.0,3.650503396987915,3.650527000427246,8.891987022252579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.888671875,0.0,1511.9888916015625,1895.4371337890625,0.0,3100.59716796875,0.9033203125,1.0,0.0,3.0,1.0,0.0
17844120,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9444814324378968,0.4479725658893585,0.4040108323097229,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.5792114734649658,0.5117408037185669,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9159732460975648,0.4138616025447845,0.2902504503726959,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8931559324264526,0.3850908875465393,0.3660962283611297,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7409451603889465,0.2165341675281524,0.9843427538871764,285.0061340332031,284.95001220703125,300.64166259765625,294.39453125,296.30908203125,297.2394104003906,285.0050354003906,1.0,0.566413938999176,0.4211966097354889,0.4211966097354889,1.0,1.0,-3.069580078125,0.9628089070320128,2.106771230697632,0.2711418867111206,0.9413671493530272,0.9413671493530272,0.0,131.53941345214844,140.0,57854.48828125,0.0,2335.717529296875,1.0,279.4414978027344,283.23077392578125,297.3788757324219,301.0843505859375,293.1499938964844,293.1499938964844,279.1499938964844,33094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676320314407349,1.0,0.0,0.0,3.650503396987915,3.650527000427246,8.891987022252579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.888671875,0.0,1511.9888916015625,1895.4371337890625,0.0,3100.59716796875,0.9033203125,1.0,0.0,3.0,1.0,0.0
17844180,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9374731779098512,0.4462564289569855,0.4028395712375641,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5801873207092285,0.5203213691711426,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.910849928855896,0.4142737686634063,0.2907615900039673,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8882200717926025,0.3849768340587616,0.3662693798542022,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7369690537452698,0.2161638587713241,0.9836971163749696,284.90594482421875,284.95001220703125,300.6820678710937,294.36553955078125,296.3131408691406,297.2286682128906,284.90777587890625,1.0,0.5692373514175415,0.4205752909183502,0.4205752909183502,1.0,1.0,-3.0785372257232666,0.96450674533844,2.114030599594116,0.2709850370883941,0.851422131061554,0.851422131061554,0.0,134.2756805419922,143.0,58470.6796875,0.0,2366.605712890625,1.0,279.15771484375,283.1117248535156,297.3921813964844,301.207275390625,293.1499938964844,293.1499938964844,279.45001220703125,38699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768150806427002,1.0,0.0,0.0,3.53315806388855,3.5331814289093018,8.329510023941111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6201171875,0.0,1426.5694580078125,1895.4371337890625,0.0,3186.726318359375,0.8817606568336487,1.0,0.0,3.0,1.0,0.0
