time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9374731779098512,0.4462564289569855,0.4028395712375641,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5801873207092285,0.5203213691711426,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.910849928855896,0.4142737686634063,0.2907615900039673,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8882200717926025,0.3849768340587616,0.3662693798542022,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7369690537452698,0.2161638587713241,0.9836971163749696,284.90594482421875,284.95001220703125,300.6820678710937,294.36553955078125,296.3131408691406,297.2286682128906,284.90777587890625,1.0,0.5692373514175415,0.4205752909183502,0.4205752909183502,1.0,1.0,-3.0785372257232666,0.96450674533844,2.114030599594116,0.2709850370883941,0.851422131061554,0.851422131061554,0.0,134.2756805419922,143.0,58470.6796875,0.0,2366.605712890625,1.0,279.15771484375,283.1117248535156,297.3921813964844,301.207275390625,293.1499938964844,293.1499938964844,279.45001220703125,38699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768150806427002,1.0,0.0,0.0,3.53315806388855,3.5331814289093018,8.329510023941111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6201171875,0.0,1426.5694580078125,1895.4371337890625,0.0,3186.726318359375,0.8817606568336487,1.0,0.0,3.0,1.0,0.0
17844300,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9339651465415956,0.4459140598773956,0.402296632528305,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.5808297991752625,0.524685800075531,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9083584547042848,0.4148468673229217,0.2910292148590088,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8857428431510925,0.3851845562458038,0.3663405179977417,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7349573969841003,0.2161107808351516,0.9832283854484558,285.0212707519531,284.95001220703125,300.70184326171875,294.3515319824219,296.3167419433594,297.2257995605469,285.0232238769531,1.0,0.5706666707992554,0.4202646613121032,0.4202646613121032,1.0,1.0,-3.082972526550293,0.965339183807373,2.11763334274292,0.2708491683006286,0.9327361583709716,0.9327361583709716,0.0,135.67539978027344,143.0,57771.20703125,0.0,2382.201904296875,1.0,279.39898681640625,283.2383728027344,297.3251647949219,300.9874267578125,293.1499938964844,293.1499938964844,279.45001220703125,33825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712834715843201,1.0,0.0,0.0,3.590706586837769,3.5907297134399414,8.603063292866864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.578125,0.0,1452.19384765625,1895.4371337890625,0.0,3134.85009765625,0.8921928405761719,1.0,0.0,3.0,1.0,0.0
17844360,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9312862157821656,0.4457132518291473,0.4021528363227844,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.5815772414207458,0.5283915996551514,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9066268801689148,0.4155759215354919,0.2915447652339935,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8838863372802734,0.3855141997337341,0.3666701018810272,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7334177494049072,0.2161416709423065,0.983471691608429,285.0077819824219,284.95001220703125,300.7213439941406,294.3379211425781,296.3212890625,297.2244567871094,285.0061340332031,1.0,0.5721714496612549,0.4199241697788238,0.4199241697788238,1.0,1.0,-3.088562488555908,0.9665184617042542,2.122044086456299,0.2708152532577514,0.9460503458976746,0.9460503458976746,0.0,136.94674682617188,146.0,57957.79296875,0.0,2399.3193359375,1.0,279.4422912597656,283.2231750488281,297.32135009765625,301.03192138671875,293.1499938964844,293.1499938964844,279.1499938964844,33009.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698766231536865,1.0,0.0,0.0,3.6659438610076895,3.6659674644470215,8.967366511569708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.109375,0.0,1528.5050048828125,1895.4371337890625,0.0,3121.653076171875,0.9065623879432678,1.0,0.0,3.0,1.0,0.0
17844420,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9241761565208436,0.4440279304981231,0.4010250270366668,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5818111300468445,0.5373791456222534,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9019435048103333,0.4161064028739929,0.2921517789363861,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8789738416671753,0.385402500629425,0.3668570518493652,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7294488549232483,0.2157436460256576,0.9827448129653932,284.9049072265625,284.95001220703125,300.75933837890625,294.3119201660156,296.3231811523437,297.2120056152344,284.90679931640625,1.0,0.5751749277114868,0.419243186712265,0.419243186712265,1.0,1.0,-3.098095655441284,0.9682513475418092,2.129844188690185,0.270557552576065,0.8543488383293152,0.8543488383293152,0.0,139.9016876220703,149.0,58596.70703125,0.0,2432.801513671875,1.0,279.1576232910156,283.1019592285156,297.33843994140625,301.15985107421875,293.1499938964844,293.1499938964844,279.45001220703125,38688.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790685534477234,1.0,0.0,0.0,3.5492544174194336,3.5492780208587646,8.405577887060645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.4423828125,0.0,1443.50537109375,1895.4371337890625,0.0,3207.850830078125,0.8852840662002563,1.0,0.0,3.0,1.0,0.0
17844480,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9241761565208436,0.4440279304981231,0.4010250270366668,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5818111300468445,0.5373791456222534,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9019435048103333,0.4161064028739929,0.2921517789363861,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8789738416671753,0.385402500629425,0.3668570518493652,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7294488549232483,0.2157436460256576,0.9827448129653932,284.9049072265625,284.95001220703125,300.75933837890625,294.3119201660156,296.3231811523437,297.2120056152344,284.90679931640625,1.0,0.5751749277114868,0.419243186712265,0.419243186712265,1.0,1.0,-3.098095655441284,0.9682513475418092,2.129844188690185,0.270557552576065,0.8543488383293152,0.8543488383293152,0.0,139.9016876220703,149.0,58596.70703125,0.0,2432.801513671875,1.0,279.1576232910156,283.1019592285156,297.33843994140625,301.15985107421875,293.1499938964844,293.1499938964844,279.45001220703125,38688.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790685534477234,1.0,0.0,0.0,3.5492544174194336,3.5492780208587646,8.405577887060645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.4423828125,0.0,1443.50537109375,1895.4371337890625,0.0,3207.850830078125,0.8852840662002563,1.0,0.0,3.0,1.0,0.0
17844540,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9181535840034484,0.4435226023197174,0.4003793597221374,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5825462937355042,0.545646071434021,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8981339931488037,0.4175056517124176,0.2930149137973785,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8747749328613281,0.3859551250934601,0.3672763705253601,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7259572148323059,0.2157070785760879,0.9824666380882264,285.0082092285156,284.95001220703125,300.7958374023437,294.287841796875,296.3297424316406,297.2069396972656,285.00714111328125,1.0,0.5782161951065063,0.4185622036457062,0.4185622036457062,1.0,1.0,-3.108461856842041,0.9702816605567932,2.1381802558898926,0.2703047394752502,0.9500647187232972,0.9500647187232972,0.0,142.7190399169922,152.0,58074.7734375,0.0,2467.33544921875,1.0,279.44171142578125,283.2157592773437,297.2714538574219,300.9877624511719,293.1499938964844,293.1499938964844,279.1499938964844,33098.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872056245803833,1.0,0.0,0.0,3.679225444793701,3.6792492866516113,9.032461321112352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0078125,0.0,1544.046142578125,1895.4371337890625,0.0,3142.098388671875,0.9098058342933656,1.0,0.0,3.0,1.0,0.0
17844600,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9181535840034484,0.4435226023197174,0.4003793597221374,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5825462937355042,0.545646071434021,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8981339931488037,0.4175056517124176,0.2930149137973785,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8747749328613281,0.3859551250934601,0.3672763705253601,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7259572148323059,0.2157070785760879,0.9824666380882264,285.0082092285156,284.95001220703125,300.7958374023437,294.287841796875,296.3297424316406,297.2069396972656,285.00714111328125,1.0,0.5782161951065063,0.4185622036457062,0.4185622036457062,1.0,1.0,-3.108461856842041,0.9702816605567932,2.1381802558898926,0.2703047394752502,0.9500647187232972,0.9500647187232972,0.0,142.7190399169922,152.0,58074.7734375,0.0,2467.33544921875,1.0,279.44171142578125,283.2157592773437,297.2714538574219,300.9877624511719,293.1499938964844,293.1499938964844,279.1499938964844,33098.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872056245803833,1.0,0.0,0.0,3.679225444793701,3.6792492866516113,9.032461321112352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0078125,0.0,1544.046142578125,1895.4371337890625,0.0,3142.098388671875,0.9098058342933656,1.0,0.0,3.0,1.0,0.0
17844660,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9102128744125366,0.4418635964393616,0.3993062674999237,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9978525042533876,0.5822471380233765,0.5517801642417908,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8926053643226624,0.4180977344512939,0.2936891317367553,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8690038919448853,0.3858471214771271,0.3675013780593872,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.721244215965271,0.2152918130159378,0.9818212985992432,284.9023742675781,284.95001220703125,300.8306884765625,294.2659912109375,296.3300476074219,297.19415283203125,284.90399169921875,1.0,0.5811017751693726,0.4178394675254822,0.4178394675254822,1.0,1.0,-3.1148521900177,0.970734477043152,2.144117593765259,0.2695880532264709,0.8562766313552856,0.8562766313552856,0.0,146.2873992919922,155.0,58704.6484375,0.0,2498.46826171875,1.0,279.157470703125,283.0914611816406,297.2919616699219,301.1199645996094,293.1499938964844,293.1499938964844,279.45001220703125,38735.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811070322990417,1.0,0.0,0.0,3.5653281211853027,3.565351724624634,8.481883355671016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2373046875,0.0,1460.9820556640625,1895.4371337890625,0.0,3226.95458984375,0.8888216614723206,1.0,0.0,3.0,1.0,0.0
17844720,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9102128744125366,0.4418635964393616,0.3993062674999237,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9978525042533876,0.5822471380233765,0.5517801642417908,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8926053643226624,0.4180977344512939,0.2936891317367553,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8690038919448853,0.3858471214771271,0.3675013780593872,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.721244215965271,0.2152918130159378,0.9818212985992432,284.9023742675781,284.95001220703125,300.8306884765625,294.2659912109375,296.3300476074219,297.19415283203125,284.90399169921875,1.0,0.5811017751693726,0.4178394675254822,0.4178394675254822,1.0,1.0,-3.1148521900177,0.970734477043152,2.144117593765259,0.2695880532264709,0.8562766313552856,0.8562766313552856,0.0,146.2873992919922,155.0,58704.6484375,0.0,2498.46826171875,1.0,279.157470703125,283.0914611816406,297.2919616699219,301.1199645996094,293.1499938964844,293.1499938964844,279.45001220703125,38735.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811070322990417,1.0,0.0,0.0,3.5653281211853027,3.565351724624634,8.481883355671016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2373046875,0.0,1460.9820556640625,1895.4371337890625,0.0,3226.95458984375,0.8888216614723206,1.0,0.0,3.0,1.0,0.0
17844780,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9027921557426452,0.4413390457630157,0.3986919820308685,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9929791688919068,0.5835503339767456,0.5526751279830933,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8870620727539062,0.4195398688316345,0.2946173548698425,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8631942272186279,0.3863726258277893,0.3679448068141937,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7163187265396118,0.2152180522680282,0.9815986752510072,285.00347900390625,284.95001220703125,300.8637084960937,294.2466125488281,296.3382568359375,297.194091796875,285.0023498535156,1.0,0.5834799408912659,0.4171167314052582,0.4171167314052582,1.0,1.0,-3.1165785789489746,0.9695049524307252,2.14707350730896,0.2679000198841095,0.9478176236152648,0.9478176236152648,0.0,149.96633911132812,158.0,58032.0078125,0.0,2521.338134765625,1.0,279.4418029785156,283.2063903808594,297.2274780273437,300.9419250488281,293.1499938964844,293.1499938964844,279.1499938964844,33324.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735595345497131,1.0,0.0,0.0,3.6856555938720703,3.685679435729981,9.064060009222884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.759765625,0.0,1552.9873046875,1895.4371337890625,0.0,3156.197998046875,0.9113969802856444,1.0,0.0,3.0,1.0,0.0
17844840,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9027921557426452,0.4413390457630157,0.3986919820308685,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9929791688919068,0.5835503339767456,0.5526751279830933,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8870620727539062,0.4195398688316345,0.2946173548698425,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8631942272186279,0.3863726258277893,0.3679448068141937,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7163187265396118,0.2152180522680282,0.9815986752510072,285.00347900390625,284.95001220703125,300.8637084960937,294.2466125488281,296.3382568359375,297.194091796875,285.0023498535156,1.0,0.5834799408912659,0.4171167314052582,0.4171167314052582,1.0,1.0,-3.1165785789489746,0.9695049524307252,2.14707350730896,0.2679000198841095,0.9478176236152648,0.9478176236152648,0.0,149.96633911132812,158.0,58032.0078125,0.0,2521.338134765625,1.0,279.4418029785156,283.2063903808594,297.2274780273437,300.9419250488281,293.1499938964844,293.1499938964844,279.1499938964844,33324.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735595345497131,1.0,0.0,0.0,3.6856555938720703,3.685679435729981,9.064060009222884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.759765625,0.0,1552.9873046875,1895.4371337890625,0.0,3156.197998046875,0.9113969802856444,1.0,0.0,3.0,1.0,0.0
17844900,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8996369242668152,0.4405947625637054,0.398375004529953,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9908795952796936,0.5839977264404297,0.5533724427223206,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8847136497497559,0.4199371933937073,0.295102059841156,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8607103228569031,0.3863832354545593,0.3681956827640533,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7141414880752563,0.2150556147098541,0.9816505312919616,284.8715515136719,284.95001220703125,300.8794860839844,294.23797607421875,296.34063720703125,297.19195556640625,284.8685607910156,1.0,0.58464115858078,0.416755348443985,0.416755348443985,1.0,1.0,-3.117988109588623,0.9690791964530944,2.148908853530884,0.2672294378280639,0.8565760850906372,0.8565760850906372,0.0,151.66839599609375,158.0,58876.015625,0.0,2533.101806640625,1.0,279.1968688964844,283.05694580078125,297.2725524902344,301.1488952636719,293.1499938964844,293.1499938964844,279.1499938964844,37710.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799254894256592,1.0,0.0,0.0,3.6510660648345934,3.651090383529663,8.894728011910047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.900390625,0.0,1547.15771484375,1895.4371337890625,0.0,3215.882568359375,0.904425323009491,1.0,0.0,3.0,1.0,0.0
17844960,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8955889344215393,0.4397055506706238,0.3976424932479858,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9880675673484802,0.5843487977981567,0.5537542104721069,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8815618753433228,0.4202063977718353,0.2953459322452545,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8575069308280945,0.3862636089324951,0.3681746125221252,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7112917304039001,0.2147992104291916,0.9809567928314208,284.9000244140625,284.95001220703125,300.89471435546875,294.23004150390625,296.3420104980469,297.1884765625,284.9019775390625,1.0,0.5856444835662842,0.4164562523365021,0.4164562523365021,1.0,1.0,-3.117002010345459,0.9679375886917114,2.149064540863037,0.2663356959819793,0.8528741598129272,0.8528741598129272,0.0,153.6415252685547,161.0,58541.2890625,0.0,2541.701416015625,1.0,279.1576843261719,283.0868530273437,297.2519226074219,301.0691833496094,293.1499938964844,293.1499938964844,279.45001220703125,39026.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817654252052307,1.0,0.0,0.0,3.559293270111084,3.559316873550415,8.453193913737778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.8759765625,0.0,1456.6563720703125,1895.4371337890625,0.0,3233.123291015625,0.8877415657043457,1.0,0.0,3.0,1.0,0.0
17845020,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8903781771659851,0.4392588436603546,0.397063136100769,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9846113324165344,0.5862814784049988,0.5553872585296631,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8779148459434509,0.4217791259288788,0.2963373363018036,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8535125851631165,0.3868376612663269,0.3686262965202331,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7074303030967712,0.2147689312696457,0.9807549715042114,285.0039978027344,284.95001220703125,300.9235534667969,294.2165832519531,296.3524169921875,297.19293212890625,285.00299072265625,1.0,0.5877371430397034,0.4158580303192138,0.4158580303192138,1.0,1.0,-3.119752883911133,0.9673951864242554,2.152357816696167,0.2650623917579651,0.946003556251526,0.946003556251526,0.0,156.59396362304688,164.0,57904.74609375,0.0,2562.73779296875,1.0,279.4417724609375,283.2038269042969,297.19451904296875,300.89794921875,293.1499938964844,293.1499938964844,279.1499938964844,33346.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735859990119934,1.0,0.0,0.0,3.679917335510254,3.679941177368164,9.03585885225766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.0068359375,0.0,1546.69482421875,1895.4371337890625,0.0,3156.4462890625,0.9101421236991882,1.0,0.0,3.0,1.0,0.0
17845080,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8903781771659851,0.4392588436603546,0.397063136100769,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9846113324165344,0.5862814784049988,0.5553872585296631,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8779148459434509,0.4217791259288788,0.2963373363018036,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8535125851631165,0.3868376612663269,0.3686262965202331,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7074303030967712,0.2147689312696457,0.9807549715042114,285.0039978027344,284.95001220703125,300.9235534667969,294.2165832519531,296.3524169921875,297.19293212890625,285.00299072265625,1.0,0.5877371430397034,0.4158580303192138,0.4158580303192138,1.0,1.0,-3.119752883911133,0.9673951864242554,2.152357816696167,0.2650623917579651,0.946003556251526,0.946003556251526,0.0,156.59396362304688,164.0,57904.74609375,0.0,2562.73779296875,1.0,279.4417724609375,283.2038269042969,297.19451904296875,300.89794921875,293.1499938964844,293.1499938964844,279.1499938964844,33346.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735859990119934,1.0,0.0,0.0,3.679917335510254,3.679941177368164,9.03585885225766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.0068359375,0.0,1546.69482421875,1895.4371337890625,0.0,3156.4462890625,0.9101421236991882,1.0,0.0,3.0,1.0,0.0
17845140,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8843424916267395,0.437699943780899,0.3960672318935394,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9803338646888732,0.5872596502304077,0.5566930770874023,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8735716938972473,0.4225663244724273,0.2971400916576385,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8489338755607605,0.3867741823196411,0.3688856065273285,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7029867172241211,0.2143892645835876,0.980227828025818,284.90185546875,284.95001220703125,300.95001220703125,294.2065124511719,296.3559875488281,297.1888427734375,284.90362548828125,1.0,0.589775025844574,0.4152598083019256,0.4152598083019256,1.0,1.0,-3.120776414871216,0.966212809085846,2.1545634269714355,0.2637018263339996,0.8528580665588379,0.8528580665588379,0.0,159.92379760742188,167.0,58451.6796875,0.0,2582.4521484375,1.0,279.15753173828125,283.0850524902344,297.2272033691406,301.0356140136719,293.1499938964844,293.1499938964844,279.45001220703125,38954.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815848231315613,1.0,0.0,0.0,3.555505752563477,3.555529356002808,8.435213203483727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9384765625,0.0,1452.0887451171875,1895.4371337890625,0.0,3231.43115234375,0.8868625164031982,1.0,0.0,3.0,1.0,0.0
17845200,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8843424916267395,0.437699943780899,0.3960672318935394,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9803338646888732,0.5872596502304077,0.5566930770874023,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8735716938972473,0.4225663244724273,0.2971400916576385,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8489338755607605,0.3867741823196411,0.3688856065273285,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7029867172241211,0.2143892645835876,0.980227828025818,284.90185546875,284.95001220703125,300.95001220703125,294.2065124511719,296.3559875488281,297.1888427734375,284.90362548828125,1.0,0.589775025844574,0.4152598083019256,0.4152598083019256,1.0,1.0,-3.120776414871216,0.966212809085846,2.1545634269714355,0.2637018263339996,0.8528580665588379,0.8528580665588379,0.0,159.92379760742188,167.0,58451.6796875,0.0,2582.4521484375,1.0,279.15753173828125,283.0850524902344,297.2272033691406,301.0356140136719,293.1499938964844,293.1499938964844,279.45001220703125,38954.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815848231315613,1.0,0.0,0.0,3.555505752563477,3.555529356002808,8.435213203483727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9384765625,0.0,1452.0887451171875,1895.4371337890625,0.0,3231.43115234375,0.8868625164031982,1.0,0.0,3.0,1.0,0.0
17845260,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8902159929275513,0.4413703978061676,0.3982153534889221,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9865841865539552,0.5934632420539856,0.561284601688385,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8809317350387573,0.4284928739070892,0.3003701865673065,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8553727865219116,0.3917524814605713,0.3723752498626709,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7102268934249878,0.2190625965595245,0.99535071849823,285.03125,284.95001220703125,300.9741516113281,294.1976013183594,296.3958435058594,297.2349853515625,285.03125,1.0,0.5937071442604065,0.4147190749645233,0.4147190749645233,1.0,1.0,-3.1550917625427246,0.9772265553474426,2.1778652667999268,0.2664113342761993,0.9710278511047364,0.9710278511047364,0.0,158.6561737060547,170.0,58422.55859375,0.0,2642.9482421875,1.0,279.4417724609375,283.2167663574219,297.1800231933594,300.8990478515625,293.1499938964844,293.1499938964844,279.1499938964844,32513.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740808963775635,1.0,0.0,0.0,3.699750423431397,3.6997745037078857,9.13351982489985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1044921875,0.0,1562.787109375,1895.4371337890625,0.0,3161.08740234375,0.9142010807991028,1.0,0.0,3.0,1.0,0.0
17845320,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8902159929275513,0.4413703978061676,0.3982153534889221,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9865841865539552,0.5934632420539856,0.561284601688385,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8809317350387573,0.4284928739070892,0.3003701865673065,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8553727865219116,0.3917524814605713,0.3723752498626709,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7102268934249878,0.2190625965595245,0.99535071849823,285.03125,284.95001220703125,300.9741516113281,294.1976013183594,296.3958435058594,297.2349853515625,285.03125,1.0,0.5937071442604065,0.4147190749645233,0.4147190749645233,1.0,1.0,-3.1550917625427246,0.9772265553474426,2.1778652667999268,0.2664113342761993,0.9710278511047364,0.9710278511047364,0.0,158.6561737060547,170.0,58422.55859375,0.0,2642.9482421875,1.0,279.4417724609375,283.2167663574219,297.1800231933594,300.8990478515625,293.1499938964844,293.1499938964844,279.1499938964844,32513.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740808963775635,1.0,0.0,0.0,3.699750423431397,3.6997745037078857,9.13351982489985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1044921875,0.0,1562.787109375,1895.4371337890625,0.0,3161.08740234375,0.9142010807991028,1.0,0.0,3.0,1.0,0.0
17845380,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.890123188495636,0.441800981760025,0.3992896974086761,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9875694513320924,0.5967057943344116,0.5650099515914917,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8826739192008972,0.4316299259662628,0.3030233681201935,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8566886186599731,0.3941659033298492,0.3752552568912506,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.712884247303009,0.2216627895832061,1.0094473361968994,284.9159545898437,284.95001220703125,300.9961853027344,294.1873779296875,296.4124450683594,297.24920654296875,284.9178466796875,1.0,0.5985450148582458,0.4141783118247986,0.4141783118247986,1.0,1.0,-3.18448805809021,0.9863708019256592,2.198117256164551,0.2692210674285888,0.8859717845916748,0.8859717845916748,0.0,160.45362854003906,173.0,59799.99609375,0.0,2711.2890625,1.0,279.1568298339844,283.0721130371094,297.2253112792969,301.1064453125,293.1499938964844,293.1499938964844,279.45001220703125,37409.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855491876602173,1.0,0.0,0.0,3.649240970611572,3.6492652893066406,8.885837701200217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3017578125,0.0,1542.868408203125,1895.4371337890625,0.0,3268.560546875,0.9062520861625672,1.0,0.0,3.0,1.0,0.0
17845440,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.890123188495636,0.441800981760025,0.3992896974086761,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9875694513320924,0.5967057943344116,0.5650099515914917,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8826739192008972,0.4316299259662628,0.3030233681201935,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8566886186599731,0.3941659033298492,0.3752552568912506,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.712884247303009,0.2216627895832061,1.0094473361968994,284.9159545898437,284.95001220703125,300.9961853027344,294.1873779296875,296.4124450683594,297.24920654296875,284.9178466796875,1.0,0.5985450148582458,0.4141783118247986,0.4141783118247986,1.0,1.0,-3.18448805809021,0.9863708019256592,2.198117256164551,0.2692210674285888,0.8859717845916748,0.8859717845916748,0.0,160.45362854003906,173.0,59799.99609375,0.0,2711.2890625,1.0,279.1568298339844,283.0721130371094,297.2253112792969,301.1064453125,293.1499938964844,293.1499938964844,279.45001220703125,37409.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855491876602173,1.0,0.0,0.0,3.649240970611572,3.6492652893066406,8.885837701200217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3017578125,0.0,1542.868408203125,1895.4371337890625,0.0,3268.560546875,0.9062520861625672,1.0,0.0,3.0,1.0,0.0
17845500,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8881797790527344,0.4421385824680328,0.3994244933128357,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9864173531532288,0.5983444452285767,0.5664177536964417,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.881646990776062,0.4331741034984588,0.3040251433849334,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8555276393890381,0.3952230811119079,0.3762182593345642,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7124094367027283,0.2226632982492447,1.0142203569412231,285.0389099121094,284.95001220703125,301.0064697265625,294.1817932128906,296.4193420410156,297.2549133300781,285.0419616699219,1.0,0.6008006930351257,0.4139079451560974,0.4139079451560974,1.0,1.0,-3.1944429874420166,0.9892357587814332,2.205207109451294,0.2698177397251129,0.9767435789108276,0.9767435789108276,0.0,162.1414031982422,173.0,59173.42578125,0.0,2740.579345703125,1.0,279.4023132324219,283.2069396972656,297.1672058105469,300.9049072265625,293.1499938964844,293.1499938964844,279.45001220703125,33323.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812552094459534,1.0,0.0,0.0,3.7100963592529297,3.710120439529419,9.184672649098502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.529296875,0.0,1580.705078125,1895.4371337890625,0.0,3228.3427734375,0.9184832572937012,1.0,0.0,3.0,1.0,0.0
17845560,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8868162035942078,0.4425746202468872,0.3998694121837616,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9856833815574646,0.600054919719696,0.5680819153785706,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8811082243919373,0.4347828030586242,0.30518439412117,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8547677993774414,0.3963029980659485,0.3773010373115539,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7121613621711731,0.2236012667417526,1.0188556909561155,285.03277587890625,284.95001220703125,301.0162048339844,294.1759033203125,296.4254150390625,297.26104736328125,285.0313415527344,1.0,0.6030746698379517,0.4133086204528808,0.4133086204528808,1.0,1.0,-3.2052483558654785,0.9915807247161864,2.213667631149292,0.2697191834449768,1.0,1.0,0.0,163.66859436035156,176.0,59511.19921875,0.0,2770.89794921875,1.0,279.44317626953125,283.1960754394531,297.169921875,300.96759033203125,293.1499938964844,293.1499938964844,279.1499938964844,32504.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808364272117615,1.0,0.0,0.0,3.7924227714538574,3.792447566986084,9.59680733103596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.73046875,0.0,1670.29248046875,1895.4371337890625,0.0,3224.41845703125,0.9348151683807372,1.0,0.0,3.0,1.0,0.0
17845620,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8812766075134277,0.4418178200721741,0.3997191488742828,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9817559123039246,0.601922333240509,0.5703747272491455,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8773722052574158,0.4366802871227264,0.306859016418457,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8508234024047852,0.3973097205162048,0.378701239824295,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7093020677566528,0.2245859205722808,1.025150179862976,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,296.4263610839844,297.2586669921875,284.89923095703125,1.0,0.6071476340293884,0.4121099710464477,0.4121099710464477,1.0,1.0,-3.2191038131713867,0.9933379292488098,2.2257659435272217,0.2684849202632904,0.895754873752594,0.895754873752594,0.0,167.7918243408203,179.0,60587.4140625,0.0,2821.9365234375,1.0,279.1571044921875,283.0396423339844,297.1992492675781,301.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,37864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919205069541931,1.0,0.0,0.0,3.728006601333618,3.728031635284424,9.273562682210468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.2412109375,0.0,1635.9505615234375,1895.4371337890625,0.0,3328.16357421875,0.9240248203277588,1.0,0.0,3.0,1.0,0.0
17845680,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8812766075134277,0.4418178200721741,0.3997191488742828,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9817559123039246,0.601922333240509,0.5703747272491455,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8773722052574158,0.4366802871227264,0.306859016418457,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8508234024047852,0.3973097205162048,0.378701239824295,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7093020677566528,0.2245859205722808,1.025150179862976,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,296.4263610839844,297.2586669921875,284.89923095703125,1.0,0.6071476340293884,0.4121099710464477,0.4121099710464477,1.0,1.0,-3.2191038131713867,0.9933379292488098,2.2257659435272217,0.2684849202632904,0.895754873752594,0.895754873752594,0.0,167.7918243408203,179.0,60587.4140625,0.0,2821.9365234375,1.0,279.1571044921875,283.0396423339844,297.1992492675781,301.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,37864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919205069541931,1.0,0.0,0.0,3.728006601333618,3.728031635284424,9.273562682210468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.2412109375,0.0,1635.9505615234375,1895.4371337890625,0.0,3328.16357421875,0.9240248203277588,1.0,0.0,3.0,1.0,0.0
17845740,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8782475590705872,0.4419273436069488,0.3995660245418548,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9795157313346864,0.6033810973167419,0.5715233087539673,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8753095865249634,0.4381107985973358,0.3077167570590973,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8486117124557495,0.3980987071990967,0.3793274760246277,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7074959874153137,0.2251567095518112,1.0276578664779663,285.02935791015625,284.95001220703125,301.0434265136719,294.1556091308594,296.4286804199219,297.2603759765625,285.0306701660156,1.0,0.6091694235801697,0.4114387035369873,0.4114387035369873,1.0,1.0,-3.2250943183898926,0.9936865568161012,2.231407642364502,0.2673870027065277,0.990078866481781,0.990078866481781,0.0,170.00784301757812,179.0,59794.44921875,0.0,2846.528076171875,1.0,279.4135437011719,283.1848449707031,297.13446044921875,300.9223937988281,293.1499938964844,293.1499938964844,279.45001220703125,33623.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865779042243958,1.0,0.0,0.0,3.7850983142852783,3.785123348236084,9.559773843648145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3212890625,0.0,1670.291015625,1895.4371337890625,0.0,3278.190185546875,0.935197651386261,1.0,0.0,3.0,1.0,0.0
17845800,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8768640160560608,0.4421691000461578,0.3998146057128906,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9786052703857422,0.6046764850616455,0.572765588760376,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.874612033367157,0.4393780827522278,0.3086138069629669,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.847694456577301,0.3988396227359772,0.3800475001335144,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.706777811050415,0.2256649881601333,1.0301027297973633,285.0225524902344,284.95001220703125,301.0502624511719,294.1493835449219,296.4314880371094,297.2632751464844,285.0214233398437,1.0,0.6108008623123169,0.4109112918376922,0.4109112918376922,1.0,1.0,-3.231769561767578,0.9946540594100952,2.2371153831481934,0.2668104469776153,1.0,1.0,0.0,171.36863708496094,182.0,59978.10546875,0.0,2867.9091796875,1.0,279.4437866210937,283.17633056640625,297.1371765136719,300.9693298339844,293.1499938964844,293.1499938964844,279.1499938964844,33241.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858653903007507,1.0,0.0,0.0,3.8421475887298575,3.8421730995178223,9.850117521637005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0380859375,0.0,1735.905517578125,1895.4371337890625,0.0,3271.5205078125,0.9464046955108644,1.0,0.0,3.0,1.0,0.0
17845860,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8718346357345581,0.441286027431488,0.3995026350021362,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9747740626335144,0.6062830090522766,0.5747550129890442,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8712954521179199,0.4411436021327972,0.3101536333560943,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8440948128700256,0.3996063470840454,0.381153404712677,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7036834955215454,0.2262048721313476,1.034007906913757,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,296.429931640625,297.2580871582031,284.8941345214844,1.0,0.6141772270202637,0.4100306332111358,0.4100306332111358,1.0,1.0,-3.2416741847991943,0.9957751035690308,2.245898962020874,0.2657787501811981,0.898406982421875,0.898406982421875,0.0,175.19863891601562,185.0,60929.2578125,0.0,2909.79296875,1.0,279.1568298339844,283.026123046875,297.1643371582031,301.12628173828125,293.1499938964844,293.1499938964844,279.45001220703125,38292.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956685066223145,1.0,0.0,0.0,3.7614593505859375,3.761484861373901,9.440739745514292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4853515625,0.0,1678.4188232421875,1895.4371337890625,0.0,3363.175537109375,0.9318126440048218,1.0,0.0,3.0,1.0,0.0
17845920,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8718346357345581,0.441286027431488,0.3995026350021362,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9747740626335144,0.6062830090522766,0.5747550129890442,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8712954521179199,0.4411436021327972,0.3101536333560943,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8440948128700256,0.3996063470840454,0.381153404712677,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7036834955215454,0.2262048721313476,1.034007906913757,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,296.429931640625,297.2580871582031,284.8941345214844,1.0,0.6141772270202637,0.4100306332111358,0.4100306332111358,1.0,1.0,-3.2416741847991943,0.9957751035690308,2.245898962020874,0.2657787501811981,0.898406982421875,0.898406982421875,0.0,175.19863891601562,185.0,60929.2578125,0.0,2909.79296875,1.0,279.1568298339844,283.026123046875,297.1643371582031,301.12628173828125,293.1499938964844,293.1499938964844,279.45001220703125,38292.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956685066223145,1.0,0.0,0.0,3.7614593505859375,3.761484861373901,9.440739745514292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4853515625,0.0,1678.4188232421875,1895.4371337890625,0.0,3363.175537109375,0.9318126440048218,1.0,0.0,3.0,1.0,0.0
17845980,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8681740760803223,0.4416158497333526,0.3995487093925476,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9720792174339294,0.6089202165603638,0.5769957900047302,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8692246079444885,0.4438464939594269,0.3118840157985687,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8415755033493042,0.4010559320449829,0.3823814392089844,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.701422929763794,0.2270566523075103,1.0376787185668943,285.0231628417969,284.95001220703125,301.0766906738281,294.1182556152344,296.4342346191406,297.261962890625,285.0223388671875,1.0,0.6173399686813354,0.4091499745845794,0.4091499745845794,1.0,1.0,-3.2523858547210693,0.9972079992294312,2.255177974700928,0.2646299302577972,1.0,1.0,0.0,178.37464904785156,188.0,60215.65625,0.0,2950.01416015625,1.0,279.4439697265625,283.1698913574219,297.1024169921875,300.9503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33606.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888869881629944,1.0,0.0,0.0,3.863694190979004,3.863719940185547,9.96090420812834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9072265625,0.0,1765.2049560546875,1895.4371337890625,0.0,3299.797119140625,0.9514731764793396,1.0,0.0,3.0,1.0,0.0
17846040,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8681740760803223,0.4416158497333526,0.3995487093925476,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9720792174339294,0.6089202165603638,0.5769957900047302,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8692246079444885,0.4438464939594269,0.3118840157985687,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8415755033493042,0.4010559320449829,0.3823814392089844,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.701422929763794,0.2270566523075103,1.0376787185668943,285.0231628417969,284.95001220703125,301.0766906738281,294.1182556152344,296.4342346191406,297.261962890625,285.0223388671875,1.0,0.6173399686813354,0.4091499745845794,0.4091499745845794,1.0,1.0,-3.2523858547210693,0.9972079992294312,2.255177974700928,0.2646299302577972,1.0,1.0,0.0,178.37464904785156,188.0,60215.65625,0.0,2950.01416015625,1.0,279.4439697265625,283.1698913574219,297.1024169921875,300.9503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33606.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888869881629944,1.0,0.0,0.0,3.863694190979004,3.863719940185547,9.96090420812834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9072265625,0.0,1765.2049560546875,1895.4371337890625,0.0,3299.797119140625,0.9514731764793396,1.0,0.0,3.0,1.0,0.0
