time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8665506839752197,0.4413138031959533,0.3996381461620331,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9709070324897766,0.6098254323005676,0.5781907439231873,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8683937788009644,0.4448635280132293,0.3128117024898529,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8405120372772217,0.401533842086792,0.3830776214599609,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7004744410514832,0.2273434549570083,1.039758324623108,284.8846435546875,284.95001220703125,301.0821228027344,294.1097717285156,296.4338684082031,297.2606506347656,284.8802185058594,1.0,0.6189520359039307,0.4087096154689789,0.4087096154689789,1.0,1.0,-3.258389949798584,0.9981387257575988,2.26025128364563,0.2642572522163391,0.9197111129760742,0.9197111129760742,0.0,179.91366577148438,188.0,61349.4140625,0.0,2971.31396484375,1.0,279.1937561035156,283.0090637207031,297.14813232421875,301.1702575683594,293.1499938964844,293.1499938964844,279.1499938964844,36533.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956791162490845,1.0,0.0,0.0,3.8530640602111816,3.853090286254883,9.906169680107269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.79296875,0.0,1775.2509765625,1895.4371337890625,0.0,3363.275146484375,0.9495392441749572,1.0,0.0,3.0,1.0,0.0
17846160,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8638966679573059,0.4407401978969574,0.3992376923561096,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9687016606330872,0.6104461550712585,0.5789022445678711,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.866595983505249,0.4456475079059601,0.3134417831897735,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8385964632034302,0.4017939269542694,0.383446604013443,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6987075209617615,0.2274700552225113,1.0408895015716553,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,296.4313659667969,297.2565002441406,284.8937683105469,1.0,0.620391309261322,0.4082816541194916,0.4082816541194916,1.0,1.0,-3.261329412460327,0.9980120658874512,2.263317346572876,0.2634849548339844,0.9018893837928772,0.9018893837928772,0.0,181.87106323242188,191.0,61154.78125,0.0,2988.47265625,1.0,279.15631103515625,283.0186462402344,297.12957763671875,301.1058959960937,293.1499938964844,293.1499938964844,278.8500061035156,38376.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983113765716553,1.0,0.0,0.0,3.781878471374512,3.781904220581055,9.543516625853954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.7587890625,0.0,1703.3214111328125,1895.4371337890625,0.0,3387.8388671875,0.9364315867424012,1.0,0.0,3.0,1.0,0.0
17846220,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.858916699886322,0.4398111999034881,0.3984178006649017,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9644474983215332,0.6117945909500122,0.5802099704742432,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8632658123970032,0.4473530948162079,0.3146571218967438,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8349639773368835,0.4023478627204895,0.3840533494949341,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6952463984489441,0.2276749163866043,1.0424144268035889,284.88543701171875,284.95001220703125,301.0958251953125,294.0827941894531,296.4270324707031,297.25,284.8868713378906,1.0,0.6230161190032959,0.4074257016181946,0.4074257016181946,1.0,1.0,-3.265939235687256,0.9973131418228148,2.268625974655152,0.2616612315177917,0.8329505324363708,0.8329505324363708,0.0,185.5889892578125,194.0,61186.5234375,0.0,3019.064697265625,1.0,278.8582763671875,282.9882202148437,297.09552001953125,301.0882873535156,293.1499938964844,293.1499938964844,279.1499938964844,40942.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034487009048462,1.0,0.0,0.0,3.5391764640808105,3.5392003059387207,8.357910701306537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.341796875,0.0,1449.1881103515625,1895.4371337890625,0.0,3435.709716796875,0.8851394057273865,1.0,0.0,3.0,1.0,0.0
17846280,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.858916699886322,0.4398111999034881,0.3984178006649017,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9644474983215332,0.6117945909500122,0.5802099704742432,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8632658123970032,0.4473530948162079,0.3146571218967438,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8349639773368835,0.4023478627204895,0.3840533494949341,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6952463984489441,0.2276749163866043,1.0424144268035889,284.88543701171875,284.95001220703125,301.0958251953125,294.0827941894531,296.4270324707031,297.25,284.8868713378906,1.0,0.6230161190032959,0.4074257016181946,0.4074257016181946,1.0,1.0,-3.265939235687256,0.9973131418228148,2.268625974655152,0.2616612315177917,0.8329505324363708,0.8329505324363708,0.0,185.5889892578125,194.0,61186.5234375,0.0,3019.064697265625,1.0,278.8582763671875,282.9882202148437,297.09552001953125,301.0882873535156,293.1499938964844,293.1499938964844,279.1499938964844,40942.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034487009048462,1.0,0.0,0.0,3.5391764640808105,3.5392003059387207,8.357910701306537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.341796875,0.0,1449.1881103515625,1895.4371337890625,0.0,3435.709716796875,0.8851394057273865,1.0,0.0,3.0,1.0,0.0
17846340,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8567126989364624,0.440363198518753,0.3987472653388977,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9629483222961426,0.6145214438438416,0.5825918912887573,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8625408411026001,0.4502986073493957,0.3165909647941589,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8336167931556702,0.4039046168327331,0.3853948712348938,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6939008235931396,0.2284841835498809,1.0457741022109983,285.0003356933594,284.95001220703125,301.102783203125,294.06353759765625,296.4315185546875,297.2564392089844,285.0001220703125,1.0,0.6258558630943298,0.4065697491168976,0.4065697491168976,1.0,1.0,-3.2771692276000977,0.998945951461792,2.2782232761383057,0.2605963051319122,0.927636444568634,0.927636444568634,0.0,188.0862731933593,197.0,60564.40234375,0.0,3057.2275390625,1.0,279.1415100097656,283.1170959472656,297.036376953125,300.9044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33938.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940737843513489,1.0,0.0,0.0,3.6413049697875977,3.6413285732269287,8.84723192484671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.0205078125,0.0,1508.1309814453125,1895.4371337890625,0.0,3348.28369140625,0.9020334482192992,1.0,0.0,3.0,1.0,0.0
17846400,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8567126989364624,0.440363198518753,0.3987472653388977,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9629483222961426,0.6145214438438416,0.5825918912887573,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8625408411026001,0.4502986073493957,0.3165909647941589,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8336167931556702,0.4039046168327331,0.3853948712348938,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6939008235931396,0.2284841835498809,1.0457741022109983,285.0003356933594,284.95001220703125,301.102783203125,294.06353759765625,296.4315185546875,297.2564392089844,285.0001220703125,1.0,0.6258558630943298,0.4065697491168976,0.4065697491168976,1.0,1.0,-3.2771692276000977,0.998945951461792,2.2782232761383057,0.2605963051319122,0.927636444568634,0.927636444568634,0.0,188.0862731933593,197.0,60564.40234375,0.0,3057.2275390625,1.0,279.1415100097656,283.1170959472656,297.036376953125,300.9044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33938.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940737843513489,1.0,0.0,0.0,3.6413049697875977,3.6413285732269287,8.84723192484671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.0205078125,0.0,1508.1309814453125,1895.4371337890625,0.0,3348.28369140625,0.9020334482192992,1.0,0.0,3.0,1.0,0.0
17846460,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8533312082290649,0.4397313296794891,0.3985505402088165,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9601590037345886,0.6161354184150696,0.5844889283180237,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8607137203216553,0.45233353972435,0.318250447511673,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8313555121421814,0.4047891497611999,0.386521428823471,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.69173264503479,0.2289062738418579,1.048763871192932,284.9148864746094,284.95001220703125,301.1080627441406,294.0433044433594,296.4286804199219,297.2530822753906,284.9154968261719,1.0,0.6287158727645874,0.4057705402374267,0.4057705402374267,1.0,1.0,-3.2861673831939697,0.999912440776825,2.2862548828125,0.2595687806606293,0.8503387570381165,0.8503387570381165,0.0,191.25360107421875,200.0,61217.94921875,0.0,3094.5087890625,1.0,278.8584289550781,283.0091552734375,297.0627746582031,301.04296875,293.1499938964844,293.1499938964844,279.1499938964844,38471.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017453193664552,1.0,0.0,0.0,3.5251305103302,3.525153875350952,8.291702897622599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.236328125,0.0,1416.4945068359375,1895.4371337890625,0.0,3419.84765625,0.8797860145568848,1.0,0.0,3.0,1.0,0.0
17846520,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8533312082290649,0.4397313296794891,0.3985505402088165,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9601590037345886,0.6161354184150696,0.5844889283180237,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8607137203216553,0.45233353972435,0.318250447511673,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8313555121421814,0.4047891497611999,0.386521428823471,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.69173264503479,0.2289062738418579,1.048763871192932,284.9148864746094,284.95001220703125,301.1080627441406,294.0433044433594,296.4286804199219,297.2530822753906,284.9154968261719,1.0,0.6287158727645874,0.4057705402374267,0.4057705402374267,1.0,1.0,-3.2861673831939697,0.999912440776825,2.2862548828125,0.2595687806606293,0.8503387570381165,0.8503387570381165,0.0,191.25360107421875,200.0,61217.94921875,0.0,3094.5087890625,1.0,278.8584289550781,283.0091552734375,297.0627746582031,301.04296875,293.1499938964844,293.1499938964844,279.1499938964844,38471.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017453193664552,1.0,0.0,0.0,3.5251305103302,3.525153875350952,8.291702897622599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.236328125,0.0,1416.4945068359375,1895.4371337890625,0.0,3419.84765625,0.8797860145568848,1.0,0.0,3.0,1.0,0.0
17846580,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8508238792419434,0.4400801360607147,0.3987239301204681,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9582005143165588,0.6185909509658813,0.5866596698760986,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8596762418746948,0.4551507532596588,0.3201230764389038,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8297694325447083,0.4062614142894745,0.3878311812877655,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6901480555534363,0.2296422570943832,1.0520092248916626,285.008056640625,284.95001220703125,301.1116943359375,294.0221252441406,296.4309997558594,297.2576904296875,285.00714111328125,1.0,0.6315884590148926,0.4049713015556335,0.4049713015556335,1.0,1.0,-3.296708583831787,1.0014230012893677,2.29528546333313,0.2585524618625641,0.941536009311676,0.941536009311676,0.0,194.0215301513672,203.0,60732.328125,0.0,3133.1337890625,1.0,279.1415405273437,283.1170654296875,297.0062255859375,300.88433837890625,293.1499938964844,293.1499938964844,278.8500061035156,33148.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950552344322205,1.0,0.0,0.0,3.652416467666626,3.652440071105957,8.901309342945751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1494140625,0.0,1514.509033203125,1895.4371337890625,0.0,3357.449951171875,0.9038329720497132,1.0,0.0,3.0,1.0,0.0
17846640,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8508238792419434,0.4400801360607147,0.3987239301204681,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9582005143165588,0.6185909509658813,0.5866596698760986,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8596762418746948,0.4551507532596588,0.3201230764389038,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8297694325447083,0.4062614142894745,0.3878311812877655,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6901480555534363,0.2296422570943832,1.0520092248916626,285.008056640625,284.95001220703125,301.1116943359375,294.0221252441406,296.4309997558594,297.2576904296875,285.00714111328125,1.0,0.6315884590148926,0.4049713015556335,0.4049713015556335,1.0,1.0,-3.296708583831787,1.0014230012893677,2.29528546333313,0.2585524618625641,0.941536009311676,0.941536009311676,0.0,194.0215301513672,203.0,60732.328125,0.0,3133.1337890625,1.0,279.1415405273437,283.1170654296875,297.0062255859375,300.88433837890625,293.1499938964844,293.1499938964844,278.8500061035156,33148.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950552344322205,1.0,0.0,0.0,3.652416467666626,3.652440071105957,8.901309342945751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1494140625,0.0,1514.509033203125,1895.4371337890625,0.0,3357.449951171875,0.9038329720497132,1.0,0.0,3.0,1.0,0.0
17846700,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8494272232055664,0.4397410154342651,0.3987534344196319,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9570441246032716,0.619344174861908,0.5876951813697815,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8590222597122192,0.4561669528484344,0.3210398554801941,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8288692235946655,0.4067007303237915,0.3884827494621277,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6892678737640381,0.2298440635204315,1.0536853075027466,284.8807067871094,284.95001220703125,301.1129150390625,294.0111999511719,296.4290466308594,297.255859375,284.8786315917969,1.0,0.6330543160438538,0.4045717120170593,0.4045717120170593,1.0,1.0,-3.3018972873687744,1.002135992050171,2.2997612953186035,0.2581381499767303,0.8552051782608032,0.8552051782608032,0.0,195.5276641845703,203.0,61656.1171875,0.0,3153.030517578125,1.0,278.8975830078125,282.9716186523437,297.0487060546875,301.0966796875,293.1499938964844,293.1499938964844,278.8500061035156,37466.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017001390457152,1.0,0.0,0.0,3.621861934661865,3.6218860149383545,8.753003157835337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.708984375,0.0,1512.974609375,1895.4371337890625,0.0,3419.42724609375,0.897831916809082,1.0,0.0,3.0,1.0,0.0
17846760,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8472658395767212,0.4392659962177276,0.3983798623085022,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9550136923789978,0.6199349761009216,0.5883188247680664,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8576326966285706,0.4570610225200653,0.3217054307460785,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8273117542266846,0.4070039689540863,0.3888507485389709,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6877481341362,0.2299385070800781,1.054538369178772,284.90887451171875,284.95001220703125,301.11376953125,294.0000305175781,296.42559814453125,297.2523193359375,284.9102783203125,1.0,0.6343766450881958,0.4041348099708557,0.4041348099708557,1.0,1.0,-3.304468870162964,1.0018330812454224,2.302635669708252,0.2572480142116546,0.8548091053962708,0.8548091053962708,0.0,197.39215087890625,191.0,61412.87890625,0.0,3169.22412109375,1.0,278.8578796386719,282.99774169921875,297.0263366699219,301.0215148925781,293.1499938964844,293.1499938964844,279.1499938964844,38467.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040457606315612,1.0,0.0,0.0,3.5445773601531982,3.54460072517395,8.383439080716926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.3251953125,0.0,1436.941650390625,1895.4371337890625,0.0,3441.266845703125,0.8840270638465881,1.0,0.0,3.0,1.0,0.0
17846820,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8517265319824219,0.4395550489425659,0.3982144892215729,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9616630673408508,0.6222425699234009,0.5900532603263855,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.863836944103241,0.4598689377307892,0.3233539760112762,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8322567343711853,0.4083943367004394,0.3898005783557892,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6922263503074646,0.2305900752544403,1.0560978651046753,285.0035400390625,284.95001220703125,301.1142578125,293.97705078125,296.42608642578125,297.2563171386719,285.0025634765625,1.0,0.6328458786010742,0.4032610058784485,0.4032610058784485,1.0,1.0,-3.311351776123047,1.0018216371536257,2.309530019760132,0.2555589377880096,0.9439401626586914,0.9439401626586914,0.0,193.53097534179688,179.0,60855.4375,0.0,3162.66015625,1.0,279.14166259765625,283.1076965332031,296.96270751953125,300.8509826660156,293.1499938964844,293.1499938964844,278.8500061035156,33263.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976039290428162,1.0,0.0,0.0,3.6685853004455566,3.668609142303467,8.980293841887033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.4208984375,0.0,1533.3646240234375,1895.4371337890625,0.0,3381.239013671875,0.9075344800949096,1.0,0.0,3.0,1.0,0.0
17846880,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8517265319824219,0.4395550489425659,0.3982144892215729,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9616630673408508,0.6222425699234009,0.5900532603263855,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.863836944103241,0.4598689377307892,0.3233539760112762,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8322567343711853,0.4083943367004394,0.3898005783557892,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6922263503074646,0.2305900752544403,1.0560978651046753,285.0035400390625,284.95001220703125,301.1142578125,293.97705078125,296.42608642578125,297.2563171386719,285.0025634765625,1.0,0.6328458786010742,0.4032610058784485,0.4032610058784485,1.0,1.0,-3.311351776123047,1.0018216371536257,2.309530019760132,0.2555589377880096,0.9439401626586914,0.9439401626586914,0.0,193.53097534179688,179.0,60855.4375,0.0,3162.66015625,1.0,279.14166259765625,283.1076965332031,296.96270751953125,300.8509826660156,293.1499938964844,293.1499938964844,278.8500061035156,33263.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976039290428162,1.0,0.0,0.0,3.6685853004455566,3.668609142303467,8.980293841887033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.4208984375,0.0,1533.3646240234375,1895.4371337890625,0.0,3381.239013671875,0.9075344800949096,1.0,0.0,3.0,1.0,0.0
17846940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8568896651268005,0.4390670657157898,0.397922158241272,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9684606790542604,0.6230850219726562,0.5909778475761414,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8702776432037354,0.4611483514308929,0.3243027031421661,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8376260995864868,0.4088906347751617,0.3902991116046905,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6971564292907715,0.2308007478713989,1.056770086288452,284.8768310546875,284.95001220703125,301.1138000488281,293.9618835449219,296.4221496582031,297.2532653808594,284.8799133300781,1.0,0.6307631731033325,0.4027017652988434,0.4027017652988434,1.0,1.0,-3.314669609069824,1.0014193058013916,2.3132503032684326,0.25446218252182,0.8494883179664612,0.8494883179664612,0.0,189.05661010742188,179.0,61583.47265625,0.0,3144.691650390625,1.0,278.8781433105469,282.96710205078125,297.0006103515625,301.0374755859375,293.1499938964844,293.1499938964844,278.8500061035156,39026.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905360758304596,1.0,0.0,0.0,3.5960636138916016,3.596087694168091,8.628753107586817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1826171875,0.0,1496.2939453125,1895.4371337890625,0.0,3453.5009765625,0.8941089510917664,1.0,0.0,3.0,1.0,0.0
17847000,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8599810004234314,0.4387970566749573,0.3975066244602203,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.972374677658081,0.6235365271568298,0.5912340879440308,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8741454482078552,0.4618657231330871,0.324676513671875,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8408603668212891,0.4091395437717438,0.3903923034667969,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7000910043716431,0.2308890372514724,1.056586980819702,284.9047241210937,284.95001220703125,301.11328125,293.9532165527344,296.4195861816406,297.2512512207031,284.9060363769531,1.0,0.6292403936386108,0.4023872017860412,0.4023872017860412,1.0,1.0,-3.314819574356079,1.0005948543548584,2.3142247200012207,0.2535763382911682,0.8542287945747375,0.8542287945747375,0.0,186.2758636474609,167.0,61444.06640625,0.0,3129.295654296875,1.0,278.85760498046875,282.99005126953125,296.9785461425781,300.97723388671875,293.1499938964844,293.1499938964844,279.1499938964844,38672.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906379759311676,1.0,0.0,0.0,3.552662372589112,3.5526859760284424,8.421727670793189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.400390625,0.0,1447.0091552734375,1895.4371337890625,0.0,3462.976318359375,0.8859735131263733,1.0,0.0,3.0,1.0,0.0
17847060,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8730462193489075,0.4392021894454956,0.3972179293632507,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9865455031394958,0.6258650422096252,0.5927444100379944,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8893999457359314,0.4648313522338867,0.3262553215026855,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8538539409637451,0.4105951488018036,0.3911610543727875,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7116058468818665,0.2316113859415054,1.0573054552078247,285.0014343261719,284.95001220703125,301.11083984375,293.9285583496094,296.4201354980469,297.2563171386719,285.0005187988281,1.0,0.6245269179344177,0.4016161262989044,0.4016161262989044,1.0,1.0,-3.31996750831604,1.0002365112304688,2.319730997085572,0.2518749833106994,0.9426454901695251,0.9426454901695251,0.0,176.4337921142578,155.0,60831.5078125,0.0,3084.900146484375,1.0,279.1416931152344,283.10302734375,296.91259765625,300.7997131347656,293.1499938964844,293.1499938964844,278.8500061035156,33394.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995770812034607,1.0,0.0,0.0,3.671346426010132,3.671370267868042,8.993816891234019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.5517578125,0.0,1537.4388427734375,1895.4371337890625,0.0,3399.6416015625,0.908254325389862,1.0,0.0,3.0,1.0,0.0
17847120,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8730462193489075,0.4392021894454956,0.3972179293632507,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9865455031394958,0.6258650422096252,0.5927444100379944,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8893999457359314,0.4648313522338867,0.3262553215026855,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8538539409637451,0.4105951488018036,0.3911610543727875,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7116058468818665,0.2316113859415054,1.0573054552078247,285.0014343261719,284.95001220703125,301.11083984375,293.9285583496094,296.4201354980469,297.2563171386719,285.0005187988281,1.0,0.6245269179344177,0.4016161262989044,0.4016161262989044,1.0,1.0,-3.31996750831604,1.0002365112304688,2.319730997085572,0.2518749833106994,0.9426454901695251,0.9426454901695251,0.0,176.4337921142578,155.0,60831.5078125,0.0,3084.900146484375,1.0,279.1416931152344,283.10302734375,296.91259765625,300.7997131347656,293.1499938964844,293.1499938964844,278.8500061035156,33394.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995770812034607,1.0,0.0,0.0,3.671346426010132,3.671370267868042,8.993816891234019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.5517578125,0.0,1537.4388427734375,1895.4371337890625,0.0,3399.6416015625,0.908254325389862,1.0,0.0,3.0,1.0,0.0
17847180,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8879844546318054,0.4385449588298797,0.3964996337890625,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6271924376487732,0.5926167368888855,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9066972136497498,0.4669710993766784,0.3275982141494751,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.868944525718689,0.4113981127738952,0.3916999995708465,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7235849499702454,0.2319818884134292,1.0575988292694092,284.9044189453125,284.95001220703125,301.10699462890625,293.9031066894531,296.4135437011719,297.25201416015625,284.9055480957031,1.0,0.619105875492096,0.4008450806140899,0.4008450806140899,1.0,1.0,-3.3216984272003174,0.998666763305664,2.3230316638946533,0.2500984668731689,0.8534954190254211,0.8534954190254211,0.0,166.25836181640625,143.0,61389.50390625,0.0,3030.898681640625,1.0,278.85760498046875,282.9871520996094,296.9274597167969,300.9230041503906,293.1499938964844,293.1499938964844,279.1499938964844,38737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081521034240724,1.0,0.0,0.0,3.552297115325928,3.552320718765259,8.419996220254689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3720703125,0.0,1447.095947265625,1895.4371337890625,0.0,3479.44677734375,0.8859493136405945,1.0,0.0,3.0,1.0,0.0
17847240,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8879844546318054,0.4385449588298797,0.3964996337890625,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6271924376487732,0.5926167368888855,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9066972136497498,0.4669710993766784,0.3275982141494751,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.868944525718689,0.4113981127738952,0.3916999995708465,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7235849499702454,0.2319818884134292,1.0575988292694092,284.9044189453125,284.95001220703125,301.10699462890625,293.9031066894531,296.4135437011719,297.25201416015625,284.9055480957031,1.0,0.619105875492096,0.4008450806140899,0.4008450806140899,1.0,1.0,-3.3216984272003174,0.998666763305664,2.3230316638946533,0.2500984668731689,0.8534954190254211,0.8534954190254211,0.0,166.25836181640625,143.0,61389.50390625,0.0,3030.898681640625,1.0,278.85760498046875,282.9871520996094,296.9274597167969,300.9230041503906,293.1499938964844,293.1499938964844,279.1499938964844,38737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081521034240724,1.0,0.0,0.0,3.552297115325928,3.552320718765259,8.419996220254689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3720703125,0.0,1447.095947265625,1895.4371337890625,0.0,3479.44677734375,0.8859493136405945,1.0,0.0,3.0,1.0,0.0
17847300,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8933285474777222,0.4386574625968933,0.3962331116199493,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6288706660270691,0.582920491695404,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9135617017745972,0.4683997929096222,0.3283359408378601,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8745065927505493,0.4120326340198517,0.3920098841190338,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7277271747589111,0.2322761863470077,1.0578892230987549,285.0083923339844,284.95001220703125,301.10455322265625,293.8901062011719,296.4136047363281,297.2557067871094,285.00885009765625,1.0,0.6155538558959961,0.4004595279693603,0.4004595279693603,1.0,1.0,-3.311222553253174,0.9939331412315368,2.317289352416992,0.2478034347295761,0.9253875613212584,0.9253875613212584,0.0,162.4457244873047,143.0,60452.984375,0.0,2986.71826171875,1.0,279.0993347167969,283.1081848144531,296.8627014160156,300.69549560546875,293.1499938964844,293.1499938964844,279.1499938964844,34264.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026029109954834,1.0,0.0,0.0,3.5997438430786133,3.599766969680786,8.6464228843397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.974609375,0.0,1465.1634521484375,1895.4371337890625,0.0,3427.83544921875,0.8943573236465454,1.0,0.0,3.0,1.0,0.0
17847360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8998415470123291,0.4388521611690521,0.3962872922420501,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6317036151885986,0.5708036422729492,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9219769835472108,0.4699159562587738,0.3292843401432037,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.881166398525238,0.4127551317214966,0.3925385773181915,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7326418161392212,0.2326423972845077,1.0587711334228516,284.98565673828125,284.95001220703125,301.101806640625,293.8769226074219,296.4176025390625,297.2650451660156,284.9836120605469,1.0,0.6116238236427307,0.4001377522945404,0.4001377522945404,1.0,1.0,-3.2995622158050537,0.988964319229126,2.310597896575928,0.2454099357128143,0.926386296749115,0.926386296749115,0.0,158.1997528076172,131.0,60359.58984375,0.0,2937.72265625,1.0,279.1424255371094,283.0916442871094,296.8565979003906,300.7238464355469,293.1499938964844,293.1499938964844,278.8500061035156,33894.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007076025009155,1.0,0.0,0.0,3.6549673080444336,3.6549909114837646,8.913746114558307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.125,0.0,1522.9234619140625,1895.4371337890625,0.0,3410.17919921875,0.9046022295951844,1.0,0.0,3.0,1.0,0.0
17847420,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9142866730690002,0.4380930662155151,0.3955522775650024,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6386809945106506,0.54505455493927,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9401551485061646,0.4720217585563659,0.3306655287742615,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8956078886985779,0.4134362637996673,0.3930534124374389,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7433264255523682,0.232954204082489,1.0592050552368164,284.89422607421875,284.95001220703125,301.09527587890625,293.8499755859375,296.4253845214844,297.28424072265625,284.89459228515625,1.0,0.6026998162269592,0.3994941711425781,0.3994941711425781,1.0,1.0,-3.270525455474853,0.9770628809928894,2.29346251487732,0.2399842888116836,0.8311095237731934,0.8311095237731934,0.0,149.2641143798828,119.0,60241.12109375,0.0,2826.274658203125,1.0,278.8584899902344,282.9906005859375,296.8627624511719,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39734.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070790410041808,1.0,0.0,0.0,3.4840505123138428,3.484073638916016,8.099574415609823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.3759765625,0.0,1382.9342041015625,1895.4371337890625,0.0,3469.476318359375,0.8716366291046143,1.0,0.0,3.0,1.0,0.0
17847480,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9142866730690002,0.4380930662155151,0.3955522775650024,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6386809945106506,0.54505455493927,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9401551485061646,0.4720217585563659,0.3306655287742615,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8956078886985779,0.4134362637996673,0.3930534124374389,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7433264255523682,0.232954204082489,1.0592050552368164,284.89422607421875,284.95001220703125,301.09527587890625,293.8499755859375,296.4253845214844,297.28424072265625,284.89459228515625,1.0,0.6026998162269592,0.3994941711425781,0.3994941711425781,1.0,1.0,-3.270525455474853,0.9770628809928894,2.29346251487732,0.2399842888116836,0.8311095237731934,0.8311095237731934,0.0,149.2641143798828,119.0,60241.12109375,0.0,2826.274658203125,1.0,278.8584899902344,282.9906005859375,296.8627624511719,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39734.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070790410041808,1.0,0.0,0.0,3.4840505123138428,3.484073638916016,8.099574415609823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.3759765625,0.0,1382.9342041015625,1895.4371337890625,0.0,3469.476318359375,0.8716366291046143,1.0,0.0,3.0,1.0,0.0
17847540,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9344797134399414,0.4384327530860901,0.3953137993812561,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6488948464393616,0.5148463845252991,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9617744088172911,0.4750714004039764,0.3323771953582763,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9146159887313844,0.4147904813289642,0.3938238322734833,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7573189735412598,0.2337209582328796,1.0604400634765625,284.9760131835937,284.95001220703125,301.0874938964844,293.8223571777344,296.4466552734375,297.323486328125,284.9749755859375,1.0,0.5927395224571228,0.3988505899906158,0.3988505899906158,1.0,1.0,-3.238384962081909,0.9640945196151732,2.2742903232574463,0.2340791374444961,0.8972489833831787,0.8972489833831787,0.0,139.3236846923828,137.0,59049.87890625,0.0,2704.79443359375,1.0,279.1410217285156,283.0990295410156,296.7917175292969,300.5777587890625,293.1499938964844,293.1499938964844,279.45001220703125,34544.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89732426404953,1.0,0.0,0.0,3.5660336017608643,3.566056489944458,8.485239959554747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.779296875,0.0,1431.1019287109375,1895.4371337890625,0.0,3378.6298828125,0.8853352069854736,1.0,0.0,3.0,1.0,0.0
17847600,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9344797134399414,0.4384327530860901,0.3953137993812561,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6488948464393616,0.5148463845252991,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9617744088172911,0.4750714004039764,0.3323771953582763,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9146159887313844,0.4147904813289642,0.3938238322734833,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7573189735412598,0.2337209582328796,1.0604400634765625,284.9760131835937,284.95001220703125,301.0874938964844,293.8223571777344,296.4466552734375,297.323486328125,284.9749755859375,1.0,0.5927395224571228,0.3988505899906158,0.3988505899906158,1.0,1.0,-3.238384962081909,0.9640945196151732,2.2742903232574463,0.2340791374444961,0.8972489833831787,0.8972489833831787,0.0,139.3236846923828,137.0,59049.87890625,0.0,2704.79443359375,1.0,279.1410217285156,283.0990295410156,296.7917175292969,300.5777587890625,293.1499938964844,293.1499938964844,279.45001220703125,34544.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89732426404953,1.0,0.0,0.0,3.5660336017608643,3.566056489944458,8.485239959554747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.779296875,0.0,1431.1019287109375,1895.4371337890625,0.0,3378.6298828125,0.8853352069854736,1.0,0.0,3.0,1.0,0.0
17847660,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.939795970916748,0.4391405582427978,0.3957998156547546,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.6595731973648071,0.5079441070556641,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9683884978294371,0.4785285890102386,0.3346513211727142,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9206792712211608,0.4165167212486267,0.3952893912792206,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7617226839065552,0.2348788231611251,1.064850926399231,285.0498352050781,284.95001220703125,301.0784912109375,293.7940673828125,296.4730224609375,297.3648986816406,285.04754638671875,1.0,0.5928440093994141,0.3988620936870575,0.3988620936870575,1.0,1.0,-3.240411758422852,0.9648218154907228,2.275589942932129,0.2335591167211532,1.0,1.0,0.0,137.4781036376953,155.0,58642.6484375,0.0,2698.763671875,1.0,279.4425354003906,283.1910095214844,296.7720642089844,300.50396728515625,293.1499938964844,293.1499938964844,279.1499938964844,31541.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902729153633118,1.0,0.0,0.0,3.742697715759277,3.742721796035767,9.3467963324656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4072265625,0.0,1604.56005859375,1895.4371337890625,0.0,3312.759765625,0.9227434992790222,1.0,0.0,3.0,1.0,0.0
17847720,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.939795970916748,0.4391405582427978,0.3957998156547546,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.6595731973648071,0.5079441070556641,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9683884978294371,0.4785285890102386,0.3346513211727142,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9206792712211608,0.4165167212486267,0.3952893912792206,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7617226839065552,0.2348788231611251,1.064850926399231,285.0498352050781,284.95001220703125,301.0784912109375,293.7940673828125,296.4730224609375,297.3648986816406,285.04754638671875,1.0,0.5928440093994141,0.3988620936870575,0.3988620936870575,1.0,1.0,-3.240411758422852,0.9648218154907228,2.275589942932129,0.2335591167211532,1.0,1.0,0.0,137.4781036376953,155.0,58642.6484375,0.0,2698.763671875,1.0,279.4425354003906,283.1910095214844,296.7720642089844,300.50396728515625,293.1499938964844,293.1499938964844,279.1499938964844,31541.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902729153633118,1.0,0.0,0.0,3.742697715759277,3.742721796035767,9.3467963324656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4072265625,0.0,1604.56005859375,1895.4371337890625,0.0,3312.759765625,0.9227434992790222,1.0,0.0,3.0,1.0,0.0
17847780,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9298559427261353,0.4383068978786468,0.395568698644638,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6652830243110657,0.5217969417572021,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9614442586898804,0.4807334840297699,0.3365299105644226,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9122220873832704,0.4172077476978302,0.3963786363601684,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7559787631034851,0.2354239225387573,1.068936109542847,284.9053649902344,284.95001220703125,301.0682983398437,293.7651062011719,296.4748229980469,297.36993408203125,284.9071350097656,1.0,0.5992630124092102,0.3988735973834991,0.3988735973834991,1.0,1.0,-3.2652549743652344,0.97351735830307,2.2917375564575195,0.2364101856946945,0.9009489417076112,0.9009489417076112,0.0,142.33538818359375,173.0,60001.08984375,0.0,2776.74267578125,1.0,279.1573181152344,283.0230407714844,296.8044738769531,300.6976318359375,293.1499938964844,293.1499938964844,278.8500061035156,37051.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023373126983644,1.0,0.0,0.0,3.708227157592773,3.708251953125,9.17541967737634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.732421875,0.0,1606.9124755859375,1895.4371337890625,0.0,3425.36181640625,0.9190142154693604,1.0,0.0,3.0,1.0,0.0
17847840,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9298559427261353,0.4383068978786468,0.395568698644638,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6652830243110657,0.5217969417572021,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9614442586898804,0.4807334840297699,0.3365299105644226,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9122220873832704,0.4172077476978302,0.3963786363601684,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7559787631034851,0.2354239225387573,1.068936109542847,284.9053649902344,284.95001220703125,301.0682983398437,293.7651062011719,296.4748229980469,297.36993408203125,284.9071350097656,1.0,0.5992630124092102,0.3988735973834991,0.3988735973834991,1.0,1.0,-3.2652549743652344,0.97351735830307,2.2917375564575195,0.2364101856946945,0.9009489417076112,0.9009489417076112,0.0,142.33538818359375,173.0,60001.08984375,0.0,2776.74267578125,1.0,279.1573181152344,283.0230407714844,296.8044738769531,300.6976318359375,293.1499938964844,293.1499938964844,278.8500061035156,37051.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023373126983644,1.0,0.0,0.0,3.708227157592773,3.708251953125,9.17541967737634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.732421875,0.0,1606.9124755859375,1895.4371337890625,0.0,3425.36181640625,0.9190142154693604,1.0,0.0,3.0,1.0,0.0
17847900,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9211324453353882,0.4377523958683014,0.395258754491806,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9990000128746032,0.666275680065155,0.5341691374778748,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9543272256851196,0.4817061126232147,0.3373437523841858,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9047572612762452,0.4173798859119415,0.3967358469963074,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.750582754611969,0.2355191260576248,1.070294737815857,284.8277587890625,284.95001220703125,301.06280517578125,293.7504272460937,296.4683532714844,297.3617248535156,284.83172607421875,1.0,0.6041153073310852,0.3988793492317199,0.3988793492317199,1.0,1.0,-3.28279447555542,0.9796385169029236,2.303155899047852,0.2384851425886154,0.8205776214599609,0.8205776214599609,0.0,146.57455444335938,173.0,60680.37890625,0.0,2836.998779296875,1.0,278.900146484375,282.9263610839844,296.80859375,300.82305908203125,293.1499938964844,293.1499938964844,278.8500061035156,41725.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092406630516052,1.0,0.0,0.0,3.597562313079834,3.597586870193481,8.635946073809464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.9697265625,0.0,1517.8289794921875,1895.4371337890625,0.0,3489.5556640625,0.8954969048500061,1.0,0.0,3.0,1.0,0.0
