time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9113205075263976,0.4374445676803589,0.3949712514877319,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6664096117019653,0.5489758849143982,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.945614457130432,0.4828831553459167,0.3381704092025757,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.896538257598877,0.4176773130893707,0.3970793783664703,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7443358302116394,0.2356315851211547,1.0714329481124878,284.8975830078125,284.95001220703125,301.0570068359375,293.735595703125,296.4584045410156,297.350341796875,284.89990234375,1.0,0.6097913980484009,0.3984016180038452,0.3984016180038452,1.0,1.0,-3.303022623062134,0.985417664051056,2.317604780197144,0.2396215498447418,0.8395599722862244,0.8395599722862244,0.0,151.72927856445312,191.0,60639.12109375,0.0,2908.748779296875,1.0,278.8585205078125,282.9825134277344,296.76446533203125,300.7122497558594,293.1499938964844,293.1499938964844,279.1499938964844,39827.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107505083084106,1.0,0.0,0.0,3.5125107765197754,3.512534141540528,8.232440791289264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.294921875,0.0,1413.0743408203125,1895.4371337890625,0.0,3503.5673828125,0.8784882426261902,1.0,0.0,3.0,1.0,0.0
17848020,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8935965895652771,0.4380297362804413,0.3956134617328644,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.665359377861023,0.5815005898475647,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9275028109550476,0.4862962067127228,0.3406449556350708,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8802208304405212,0.4191481173038482,0.3986360728740692,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7320412397384644,0.2362994849681854,1.0757482051849363,285.0199584960937,284.95001220703125,301.0445861816406,293.7054748535156,296.439453125,297.32916259765625,285.0201110839844,1.0,0.6231801509857178,0.3974461555480957,0.3974461555480957,1.0,1.0,-3.352930784225464,1.0000014305114746,2.3529293537139893,0.2428219765424728,0.9492530226707458,0.9492530226707458,0.0,163.7254638671875,194.0,60641.859375,0.0,3085.17431640625,1.0,279.1414794921875,283.1087951660156,296.6943054199219,300.5553894042969,293.1499938964844,293.1499938964844,278.8500061035156,32880.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045642614364624,1.0,0.0,0.0,3.653615951538086,3.653639554977417,8.907156825443963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.0341796875,0.0,1513.83349609375,1895.4371337890625,0.0,3446.091552734375,0.9040989875793456,1.0,0.0,3.0,1.0,0.0
17848080,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8935965895652771,0.4380297362804413,0.3956134617328644,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.665359377861023,0.5815005898475647,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9275028109550476,0.4862962067127228,0.3406449556350708,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8802208304405212,0.4191481173038482,0.3986360728740692,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7320412397384644,0.2362994849681854,1.0757482051849363,285.0199584960937,284.95001220703125,301.0445861816406,293.7054748535156,296.439453125,297.32916259765625,285.0201110839844,1.0,0.6231801509857178,0.3974461555480957,0.3974461555480957,1.0,1.0,-3.352930784225464,1.0000014305114746,2.3529293537139893,0.2428219765424728,0.9492530226707458,0.9492530226707458,0.0,163.7254638671875,194.0,60641.859375,0.0,3085.17431640625,1.0,279.1414794921875,283.1087951660156,296.6943054199219,300.5553894042969,293.1499938964844,293.1499938964844,278.8500061035156,32880.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045642614364624,1.0,0.0,0.0,3.653615951538086,3.653639554977417,8.907156825443963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.0341796875,0.0,1513.83349609375,1895.4371337890625,0.0,3446.091552734375,0.9040989875793456,1.0,0.0,3.0,1.0,0.0
17848140,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8839786648750305,0.4375130534172058,0.3957393765449524,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6626538634300232,0.6003507375717163,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.91773784160614,0.4879803657531738,0.3422234356403351,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8714749217033386,0.4196484982967376,0.3995956778526306,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7253676652908325,0.2363997548818588,1.0781315565109253,284.9013977050781,284.95001220703125,301.0350341796875,293.6834411621094,296.4165344238281,297.3016357421875,284.9046630859375,1.0,0.6305834650993347,0.3967582285404205,0.3967582285404205,1.0,1.0,-3.3816959857940674,1.0079398155212402,2.373756170272827,0.2445777654647827,0.8662099242210388,0.8662099242210388,0.0,170.96678161621094,194.0,61790.9296875,0.0,3190.964599609375,1.0,278.8709411621094,282.9673767089844,296.73077392578125,300.7597045898437,293.1499938964844,293.1499938964844,278.8500061035156,38019.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144414067268372,1.0,0.0,0.0,3.602357864379883,3.602381706237793,8.658985279907938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.6748046875,0.0,1495.7174072265625,1895.4371337890625,0.0,3537.77490234375,0.895515501499176,1.0,0.0,3.0,1.0,0.0
17848200,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8805595636367798,0.4372876286506653,0.3955715894699096,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.6614878177642822,0.6069544553756714,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.914389967918396,0.4886119365692138,0.3426927626132965,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8684319257736206,0.4197999536991119,0.3998031616210937,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7229815721511841,0.2363903522491455,1.0784876346588137,284.91973876953125,284.95001220703125,301.0311584472656,293.6748046875,296.4075012207031,297.2909545898437,284.921142578125,1.0,0.6330848932266235,0.3964906930923462,0.3964906930923462,1.0,1.0,-3.390681743621826,1.0102628469467163,2.3804187774658203,0.2449098974466323,0.8712582588195801,0.8712582588195801,0.0,173.49879455566406,197.0,61853.03515625,0.0,3225.924072265625,1.0,278.8575134277344,282.9794921875,296.71258544921875,300.7252197265625,293.1499938964844,293.1499938964844,279.1499938964844,37578.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158879518508912,1.0,0.0,0.0,3.5857386589050293,3.5857622623443604,8.579274890507804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.833984375,0.0,1474.4462890625,1895.4371337890625,0.0,3551.162841796875,0.8924365043640137,1.0,0.0,3.0,1.0,0.0
17848260,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8711808323860168,0.4374881088733673,0.3957465589046478,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990020990371704,0.658358097076416,0.6240795254707336,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9057579040527344,0.4917455315589905,0.3448820412158966,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8600905537605286,0.4210076332092285,0.4010136723518371,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7161501049995422,0.2367347180843353,1.0807533264160156,285.0204162597656,284.95001220703125,301.0167236328125,293.64361572265625,296.38348388671875,297.26739501953125,285.0191955566406,1.0,0.6407227516174316,0.39500892162323,0.39500892162323,1.0,1.0,-3.418325662612915,1.0155107975006104,2.4028148651123047,0.2441296875476837,0.9738296866416932,0.9738296866416932,0.0,181.2678680419922,200.0,61564.12890625,0.0,3334.441650390625,1.0,279.1420288085937,283.0919189453125,296.6405334472656,300.5674743652344,293.1499938964844,293.1499938964844,278.8500061035156,32683.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117736220359802,1.0,0.0,0.0,3.727189064025879,3.727213144302368,9.269496104025166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.794921875,0.0,1595.4132080078125,1895.4371337890625,0.0,3513.056640625,0.9203696846961976,1.0,0.0,3.0,1.0,0.0
17848320,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8711808323860168,0.4374881088733673,0.3957465589046478,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990020990371704,0.658358097076416,0.6240795254707336,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9057579040527344,0.4917455315589905,0.3448820412158966,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8600905537605286,0.4210076332092285,0.4010136723518371,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7161501049995422,0.2367347180843353,1.0807533264160156,285.0204162597656,284.95001220703125,301.0167236328125,293.64361572265625,296.38348388671875,297.26739501953125,285.0191955566406,1.0,0.6407227516174316,0.39500892162323,0.39500892162323,1.0,1.0,-3.418325662612915,1.0155107975006104,2.4028148651123047,0.2441296875476837,0.9738296866416932,0.9738296866416932,0.0,181.2678680419922,200.0,61564.12890625,0.0,3334.441650390625,1.0,279.1420288085937,283.0919189453125,296.6405334472656,300.5674743652344,293.1499938964844,293.1499938964844,278.8500061035156,32683.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117736220359802,1.0,0.0,0.0,3.727189064025879,3.727213144302368,9.269496104025166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.794921875,0.0,1595.4132080078125,1895.4371337890625,0.0,3513.056640625,0.9203696846961976,1.0,0.0,3.0,1.0,0.0
17848380,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8595913052558899,0.4363739490509033,0.3953991532325744,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9883567094802856,0.6561042070388794,0.6223050355911255,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8951994776725769,0.493772804737091,0.34675133228302,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8497540354728699,0.4213311970233917,0.4019110202789306,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7070385813713074,0.2365501523017883,1.0822982788085938,284.8963928222656,284.95001220703125,301.0013427734375,293.6119384765625,296.3594970703125,297.2463073730469,284.89794921875,1.0,0.6455250978469849,0.3935271501541137,0.3935271501541137,1.0,1.0,-3.4209699630737305,1.012100100517273,2.408869743347168,0.2402746379375457,0.8698379397392273,0.8698379397392273,0.0,189.9974365234375,203.0,62254.32421875,0.0,3391.57421875,1.0,278.8568115234375,282.9508972167969,296.6463928222656,300.69647216796875,293.1499938964844,293.1499938964844,279.1499938964844,38539.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922406792640686,1.0,0.0,0.0,3.632559537887573,3.6325838565826416,8.804785238680779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.7568359375,0.0,1532.764404296875,1895.4371337890625,0.0,3611.352783203125,0.9032856225967408,1.0,0.0,3.0,1.0,0.0
17848440,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8595913052558899,0.4363739490509033,0.3953991532325744,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9883567094802856,0.6561042070388794,0.6223050355911255,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8951994776725769,0.493772804737091,0.34675133228302,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8497540354728699,0.4213311970233917,0.4019110202789306,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7070385813713074,0.2365501523017883,1.0822982788085938,284.8963928222656,284.95001220703125,301.0013427734375,293.6119384765625,296.3594970703125,297.2463073730469,284.89794921875,1.0,0.6455250978469849,0.3935271501541137,0.3935271501541137,1.0,1.0,-3.4209699630737305,1.012100100517273,2.408869743347168,0.2402746379375457,0.8698379397392273,0.8698379397392273,0.0,189.9974365234375,203.0,62254.32421875,0.0,3391.57421875,1.0,278.8568115234375,282.9508972167969,296.6463928222656,300.69647216796875,293.1499938964844,293.1499938964844,279.1499938964844,38539.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922406792640686,1.0,0.0,0.0,3.632559537887573,3.6325838565826416,8.804785238680779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.7568359375,0.0,1532.764404296875,1895.4371337890625,0.0,3611.352783203125,0.9032856225967408,1.0,0.0,3.0,1.0,0.0
17848500,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8556258678436279,0.4363163113594055,0.3951694965362549,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9845227599143982,0.656177818775177,0.6220201849937439,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8918402791023254,0.4952247440814972,0.3476466834545135,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8463045358657837,0.4217706620693207,0.4022490084171295,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7037477493286133,0.2366122454404831,1.082597732543945,285.0123291015625,284.95001220703125,300.9933166503906,293.5959167480469,296.3534240722656,297.2442932128906,285.0137634277344,1.0,0.6473330855369568,0.3927862644195556,0.3927862644195556,1.0,1.0,-3.422189712524414,1.01036536693573,2.4118244647979736,0.2381314784288406,0.949088215827942,0.949088215827942,0.0,193.1610717773437,203.0,61385.7578125,0.0,3412.92529296875,1.0,279.1011962890625,283.0826721191406,296.57537841796875,300.4619140625,293.1499938964844,293.1499938964844,279.1499938964844,34171.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173567891120912,1.0,0.0,0.0,3.679108142852783,3.679132223129273,9.031884928845102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3056640625,0.0,1552.0015869140625,1895.4371337890625,0.0,3564.7451171875,0.9120386838912964,1.0,0.0,3.0,1.0,0.0
17848560,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8532325029373169,0.436431884765625,0.3953320980072021,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9821570515632628,0.6566608548164368,0.6224259734153748,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8901044726371765,0.4968424439430237,0.3488099575042724,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8442820310592651,0.4223642647266388,0.402856707572937,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7017495632171631,0.2367950528860092,1.0836491584777832,285.00152587890625,284.95001220703125,300.9850769042969,293.5798034667969,296.35040283203125,297.24530029296875,285.0002136230469,1.0,0.6490645408630371,0.3923465013504028,0.3923465013504028,1.0,1.0,-3.426264762878418,1.0104188919067385,2.41584587097168,0.2371888309717178,0.961475908756256,0.961475908756256,0.0,195.46450805664065,206.0,61516.484375,0.0,3435.957275390625,1.0,279.14312744140625,283.0736999511719,296.5657958984375,300.4959411621094,293.1499938964844,293.1499938964844,278.8500061035156,33477.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160518050193788,1.0,0.0,0.0,3.742324113845825,3.7423486709594727,9.344931299892778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.1591796875,0.0,1618.9815673828125,1895.4371337890625,0.0,3552.67822265625,0.924100399017334,1.0,0.0,3.0,1.0,0.0
17848620,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8479276895523071,0.4354477822780609,0.3948889672756195,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.97702819108963,0.6567023396492004,0.6228513717651367,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8861575722694397,0.4990490078926086,0.3506430387496948,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8399094939231873,0.4227335155010223,0.4035839438438415,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6974599361419678,0.236703872680664,1.0846434831619265,284.898193359375,284.95001220703125,300.96795654296875,293.5472412109375,296.33709716796875,297.2373352050781,284.8997497558594,1.0,0.6519798040390015,0.3914669454097748,0.3914669454097748,1.0,1.0,-3.430527210235596,1.0092958211898804,2.421231508255005,0.2351353615522384,0.8658074736595154,0.8658074736595154,0.0,200.0687255859375,209.0,62116.078125,0.0,3472.95654296875,1.0,278.8570861816406,282.9515686035156,296.572998046875,300.6117248535156,293.1499938964844,293.1499938964844,279.1499938964844,38842.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248804450035096,1.0,0.0,0.0,3.624171018600464,3.624195337295532,8.7641672052996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.326171875,0.0,1525.7384033203125,1895.4371337890625,0.0,3634.128173828125,0.9018911123275756,1.0,0.0,3.0,1.0,0.0
17848680,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8479276895523071,0.4354477822780609,0.3948889672756195,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.97702819108963,0.6567023396492004,0.6228513717651367,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8861575722694397,0.4990490078926086,0.3506430387496948,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8399094939231873,0.4227335155010223,0.4035839438438415,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6974599361419678,0.236703872680664,1.0846434831619265,284.898193359375,284.95001220703125,300.96795654296875,293.5472412109375,296.33709716796875,297.2373352050781,284.8997497558594,1.0,0.6519798040390015,0.3914669454097748,0.3914669454097748,1.0,1.0,-3.430527210235596,1.0092958211898804,2.421231508255005,0.2351353615522384,0.8658074736595154,0.8658074736595154,0.0,200.0687255859375,209.0,62116.078125,0.0,3472.95654296875,1.0,278.8570861816406,282.9515686035156,296.572998046875,300.6117248535156,293.1499938964844,293.1499938964844,279.1499938964844,38842.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248804450035096,1.0,0.0,0.0,3.624171018600464,3.624195337295532,8.7641672052996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.326171875,0.0,1525.7384033203125,1895.4371337890625,0.0,3634.128173828125,0.9018911123275756,1.0,0.0,3.0,1.0,0.0
17848740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8445778489112854,0.435617446899414,0.3948748409748077,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9737811088562012,0.6580232381820679,0.6238763928413391,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.884260356426239,0.5023019313812256,0.3527855575084686,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8372639417648315,0.4238291084766388,0.4045208990573883,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6947324872016907,0.2370478063821792,1.0860964059829712,285.0035400390625,284.95001220703125,300.95001220703125,293.5142822265625,296.3319091796875,297.2409362792969,285.0027160644531,1.0,0.6546157002449036,0.3905873894691467,0.3905873894691467,1.0,1.0,-3.4371845722198486,1.0089880228042605,2.428196668624878,0.2331428974866867,0.958962857723236,0.958962857723236,0.0,203.44322204589844,212.0,61401.6796875,0.0,3508.53662109375,1.0,279.1421813964844,283.0741577148437,296.4979858398437,300.4185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33561.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180065989494324,1.0,0.0,0.0,3.733365058898926,3.733389616012573,9.3002415724186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.08984375,0.0,1609.24609375,1895.4371337890625,0.0,3570.750732421875,0.922370970249176,1.0,0.0,3.0,1.0,0.0
17848800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8445778489112854,0.435617446899414,0.3948748409748077,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9737811088562012,0.6580232381820679,0.6238763928413391,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.884260356426239,0.5023019313812256,0.3527855575084686,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8372639417648315,0.4238291084766388,0.4045208990573883,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6947324872016907,0.2370478063821792,1.0860964059829712,285.0035400390625,284.95001220703125,300.95001220703125,293.5142822265625,296.3319091796875,297.2409362792969,285.0027160644531,1.0,0.6546157002449036,0.3905873894691467,0.3905873894691467,1.0,1.0,-3.4371845722198486,1.0089880228042605,2.428196668624878,0.2331428974866867,0.958962857723236,0.958962857723236,0.0,203.44322204589844,212.0,61401.6796875,0.0,3508.53662109375,1.0,279.1421813964844,283.0741577148437,296.4979858398437,300.4185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33561.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180065989494324,1.0,0.0,0.0,3.733365058898926,3.733389616012573,9.3002415724186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.08984375,0.0,1609.24609375,1895.4371337890625,0.0,3570.750732421875,0.922370970249176,1.0,0.0,3.0,1.0,0.0
17848860,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8407320976257324,0.4346754550933838,0.3944351375102997,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9699790477752686,0.6582756638526917,0.624548614025116,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8818605542182922,0.5046206712722778,0.3546711206436157,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8342441916465759,0.4242096543312073,0.4052243530750274,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6916958689689636,0.2370101362466812,1.0871719121932983,284.900634765625,284.95001220703125,300.9296875,293.4790344238281,296.3191833496094,297.2347717285156,284.9020690917969,1.0,0.6570742726325989,0.3897698819637298,0.3897698819637298,1.0,1.0,-3.441880941390991,1.00816810131073,2.433712720870972,0.2313077598810196,0.865349292755127,0.865349292755127,0.0,207.06256103515625,215.0,62020.38671875,0.0,3540.98291015625,1.0,278.85711669921875,282.9515991210937,296.5052185058594,300.5370178222656,293.1499938964844,293.1499938964844,279.1499938964844,38781.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269129633903505,1.0,0.0,0.0,3.6187822818756095,3.6188063621521,8.738123256080144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.3896484375,0.0,1519.345458984375,1895.4371337890625,0.0,3652.81298828125,0.9006547927856445,1.0,0.0,3.0,1.0,0.0
17848920,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8407320976257324,0.4346754550933838,0.3944351375102997,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9699790477752686,0.6582756638526917,0.624548614025116,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8818605542182922,0.5046206712722778,0.3546711206436157,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8342441916465759,0.4242096543312073,0.4052243530750274,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6916958689689636,0.2370101362466812,1.0871719121932983,284.900634765625,284.95001220703125,300.9296875,293.4790344238281,296.3191833496094,297.2347717285156,284.9020690917969,1.0,0.6570742726325989,0.3897698819637298,0.3897698819637298,1.0,1.0,-3.441880941390991,1.00816810131073,2.433712720870972,0.2313077598810196,0.865349292755127,0.865349292755127,0.0,207.06256103515625,215.0,62020.38671875,0.0,3540.98291015625,1.0,278.85711669921875,282.9515991210937,296.5052185058594,300.5370178222656,293.1499938964844,293.1499938964844,279.1499938964844,38781.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269129633903505,1.0,0.0,0.0,3.6187822818756095,3.6188063621521,8.738123256080144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.3896484375,0.0,1519.345458984375,1895.4371337890625,0.0,3652.81298828125,0.9006547927856445,1.0,0.0,3.0,1.0,0.0
17848980,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8380857706069946,0.4348421692848205,0.3944098353385925,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9673375487327576,0.6595913767814636,0.6255839467048645,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8807204365730286,0.5079562067985535,0.3568617701530456,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8322389721870422,0.4252839386463165,0.4061296284198761,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6895862221717834,0.2373773157596588,1.0886753797531128,285.0039978027344,284.95001220703125,300.9056396484375,293.4398498535156,296.3129272460937,297.2390441894531,285.0031433105469,1.0,0.6594696044921875,0.3889524042606354,0.3889524042606354,1.0,1.0,-3.448618173599243,1.0080469846725464,2.4405713081359863,0.2294946610927581,0.9580751061439514,0.9580751061439514,0.0,209.96609497070312,218.0,61305.88671875,0.0,3574.216796875,1.0,279.14215087890625,283.07244873046875,296.42547607421875,300.34088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33534.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204484820365906,1.0,0.0,0.0,3.729182958602905,3.7292072772979736,9.279415849050564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.0087890625,0.0,1604.2100830078125,1895.4371337890625,0.0,3593.296630859375,0.9214071035385132,1.0,0.0,3.0,1.0,0.0
17849040,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8380857706069946,0.4348421692848205,0.3944098353385925,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9673375487327576,0.6595913767814636,0.6255839467048645,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8807204365730286,0.5079562067985535,0.3568617701530456,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8322389721870422,0.4252839386463165,0.4061296284198761,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6895862221717834,0.2373773157596588,1.0886753797531128,285.0039978027344,284.95001220703125,300.9056396484375,293.4398498535156,296.3129272460937,297.2390441894531,285.0031433105469,1.0,0.6594696044921875,0.3889524042606354,0.3889524042606354,1.0,1.0,-3.448618173599243,1.0080469846725464,2.4405713081359863,0.2294946610927581,0.9580751061439514,0.9580751061439514,0.0,209.96609497070312,218.0,61305.88671875,0.0,3574.216796875,1.0,279.14215087890625,283.07244873046875,296.42547607421875,300.34088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33534.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204484820365906,1.0,0.0,0.0,3.729182958602905,3.7292072772979736,9.279415849050564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.0087890625,0.0,1604.2100830078125,1895.4371337890625,0.0,3593.296630859375,0.9214071035385132,1.0,0.0,3.0,1.0,0.0
17849100,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8367446064949036,0.434438943862915,0.3943829536437988,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.96598482131958,0.6597803831100464,0.6261134147644043,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8801303505897522,0.5092081427574158,0.3579595983028412,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8312402963638306,0.4255297780036926,0.4066096544265747,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6885600686073303,0.2374129891395568,1.0896142721176147,284.87506103515625,284.95001220703125,300.8923034667969,293.4188842773437,296.30645751953125,297.2370300292969,284.8729248046875,1.0,0.6607046723365784,0.3885436356067657,0.3885436356067657,1.0,1.0,-3.452256679534912,1.008065700531006,2.4441909790039062,0.2287442684173584,0.8689389228820801,0.8689389228820801,0.0,211.47482299804688,218.0,62230.62890625,0.0,3591.852783203125,1.0,278.8958740234375,282.9251708984375,296.4574890136719,300.5403137207031,293.1499938964844,293.1499938964844,278.8500061035156,37623.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271715879440308,1.0,0.0,0.0,3.69667649269104,3.6967012882232666,9.118348884840088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.736328125,0.0,1598.025146484375,1895.4371337890625,0.0,3655.188720703125,0.9147529006004332,1.0,0.0,3.0,1.0,0.0
17849160,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8346694111824036,0.4338866174221039,0.3939512073993683,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.963792085647583,0.6597678065299988,0.6261900067329407,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8787708878517151,0.5103335380554199,0.358784407377243,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8295884132385254,0.4256264269351959,0.4067915678024292,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6869109272956848,0.2373435795307159,1.0897436141967771,284.9004821777344,284.95001220703125,300.8781433105469,293.3970947265625,296.2984313964844,297.2332763671875,284.90203857421875,1.0,0.6617876291275024,0.3881320655345917,0.3881320655345917,1.0,1.0,-3.453198194503784,1.0071665048599243,2.4460318088531494,0.2276336997747421,0.8642258644104004,0.8642258644104004,0.0,213.3617401123047,221.0,61907.14453125,0.0,3605.252197265625,1.0,278.8572998046875,282.9495849609375,296.4250793457031,300.4513854980469,293.1499938964844,293.1499938964844,279.1499938964844,38811.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297078847885132,1.0,0.0,0.0,3.613989591598511,3.614013910293579,8.714994237379869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4482421875,0.0,1514.3017578125,1895.4371337890625,0.0,3678.463134765625,0.899601399898529,1.0,0.0,3.0,1.0,0.0
17849220,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8322542309761047,0.4340283870697021,0.3939023017883301,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9612613916397096,0.6609973311424255,0.6271409392356873,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8778813481330872,0.5137273073196411,0.3610124886035919,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8277720212936401,0.4266570806503296,0.4076530933380127,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6849956512451172,0.2377014011144638,1.0912009477615356,285.0028991699219,284.95001220703125,300.8474426269531,293.3511962890625,296.2904052734375,297.2377624511719,285.0020446777344,1.0,0.6640924215316772,0.3873088955879211,0.3873088955879211,1.0,1.0,-3.459743022918701,1.006941795349121,2.452800989151001,0.2257676273584365,0.9558932185173036,0.9558932185173036,0.0,216.1584014892578,224.0,61176.4921875,0.0,3637.6083984375,1.0,279.1421203613281,283.0696716308594,296.3377380371094,300.2462463378906,293.1499938964844,293.1499938964844,278.8500061035156,33559.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234278202056884,1.0,0.0,0.0,3.7239177227020255,3.723942041397095,9.253231496586524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.8447265625,0.0,1598.344482421875,1895.4371337890625,0.0,3620.75830078125,0.9202374815940856,1.0,0.0,3.0,1.0,0.0
17849280,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8322542309761047,0.4340283870697021,0.3939023017883301,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9612613916397096,0.6609973311424255,0.6271409392356873,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8778813481330872,0.5137273073196411,0.3610124886035919,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8277720212936401,0.4266570806503296,0.4076530933380127,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6849956512451172,0.2377014011144638,1.0912009477615356,285.0028991699219,284.95001220703125,300.8474426269531,293.3511962890625,296.2904052734375,297.2377624511719,285.0020446777344,1.0,0.6640924215316772,0.3873088955879211,0.3873088955879211,1.0,1.0,-3.459743022918701,1.006941795349121,2.452800989151001,0.2257676273584365,0.9558932185173036,0.9558932185173036,0.0,216.1584014892578,224.0,61176.4921875,0.0,3637.6083984375,1.0,279.1421203613281,283.0696716308594,296.3377380371094,300.2462463378906,293.1499938964844,293.1499938964844,278.8500061035156,33559.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234278202056884,1.0,0.0,0.0,3.7239177227020255,3.723942041397095,9.253231496586524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.8447265625,0.0,1598.344482421875,1895.4371337890625,0.0,3620.75830078125,0.9202374815940856,1.0,0.0,3.0,1.0,0.0
17849340,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8298187851905823,0.4332318902015686,0.3936030566692352,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9586353302001952,0.6610724329948425,0.6276623606681824,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8766365647315979,0.5156508684158325,0.362634003162384,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8259009718894958,0.4268999695777893,0.4082157611846924,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6831070780754089,0.2376706898212433,1.0921953916549685,284.8879089355469,284.95001220703125,300.82080078125,293.3124389648437,296.2775573730469,297.2332763671875,284.8909606933594,1.0,0.6659324169158936,0.3866503536701202,0.3866503536701202,1.0,1.0,-3.4638431072235107,1.0063610076904297,2.45748233795166,0.2243400961160659,0.861395537853241,0.861395537853241,0.0,218.7627868652344,224.0,61822.97265625,0.0,3662.966064453125,1.0,278.864990234375,282.9381408691406,296.3491516113281,300.3848571777344,293.1499938964844,293.1499938964844,278.8500061035156,39278.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323156476020812,1.0,0.0,0.0,3.624413967132568,3.6244382858276367,8.765341590333264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.837890625,0.0,1529.2447509765625,1895.4371337890625,0.0,3702.34814453125,0.9018214344978333,1.0,0.0,3.0,1.0,0.0
17849400,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8290325999259949,0.4330545961856842,0.3934217095375061,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9577615857124328,0.6610937118530273,0.6276665329933167,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8761402368545532,0.5161540508270264,0.3629672825336456,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8252708911895752,0.4269558787345886,0.4082706272602081,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6824777126312256,0.2376524955034256,1.0921951532363892,284.9006042480469,284.95001220703125,300.8138427734375,293.302490234375,296.2743530273437,297.2322692871094,284.9019775390625,1.0,0.6663435697555542,0.3864857256412506,0.3864857256412506,1.0,1.0,-3.464096069335937,1.0059573650360107,2.4581387042999268,0.223860278725624,0.8624786138534546,0.8624786138534546,0.0,219.5029754638672,227.0,61753.375,0.0,3667.9638671875,1.0,278.8572082519531,282.9478759765625,296.3309020996094,300.3480529785156,293.1499938964844,293.1499938964844,279.1499938964844,38829.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327899217605592,1.0,0.0,0.0,3.606606721878052,3.60663104057312,8.67942389959353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5654296875,0.0,1506.34326171875,1895.4371337890625,0.0,3706.687255859375,0.8979873657226562,1.0,0.0,3.0,1.0,0.0
17849460,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8267440795898438,0.4331728219985962,0.3933550417423248,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9552617073059082,0.6622434258460999,0.6285451650619507,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8753970861434937,0.519602358341217,0.3652337193489074,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8235474824905396,0.4279436469078064,0.4090926051139831,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6806674003601074,0.2379924654960632,1.0935744047164917,285.0017395019531,284.95001220703125,300.7776184082031,293.2513732910156,296.2650146484375,297.2369384765625,285.0008850097656,1.0,0.668595552444458,0.385698139667511,0.385698139667511,1.0,1.0,-3.4704370498657227,1.005745768547058,2.464691400527954,0.2220602482557296,0.9528127908706664,0.9528127908706664,0.0,222.2694091796875,230.0,61004.375,0.0,3699.849365234375,1.0,279.1420593261719,283.0672302246094,296.238037109375,300.1361694335937,293.1499938964844,293.1499938964844,278.8500061035156,33587.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265280365943908,1.0,0.0,0.0,3.715655565261841,3.715679883956909,9.212217264575884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.1484375,0.0,1589.0701904296875,1895.4371337890625,0.0,3649.276611328125,0.9183928966522216,1.0,0.0,3.0,1.0,0.0
17849520,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8267440795898438,0.4331728219985962,0.3933550417423248,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9552617073059082,0.6622434258460999,0.6285451650619507,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8753970861434937,0.519602358341217,0.3652337193489074,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8235474824905396,0.4279436469078064,0.4090926051139831,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6806674003601074,0.2379924654960632,1.0935744047164917,285.0017395019531,284.95001220703125,300.7776184082031,293.2513732910156,296.2650146484375,297.2369384765625,285.0008850097656,1.0,0.668595552444458,0.385698139667511,0.385698139667511,1.0,1.0,-3.4704370498657227,1.005745768547058,2.464691400527954,0.2220602482557296,0.9528127908706664,0.9528127908706664,0.0,222.2694091796875,230.0,61004.375,0.0,3699.849365234375,1.0,279.1420593261719,283.0672302246094,296.238037109375,300.1361694335937,293.1499938964844,293.1499938964844,278.8500061035156,33587.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265280365943908,1.0,0.0,0.0,3.715655565261841,3.715679883956909,9.212217264575884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.1484375,0.0,1589.0701904296875,1895.4371337890625,0.0,3649.276611328125,0.9183928966522216,1.0,0.0,3.0,1.0,0.0
17849580,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8236479163169861,0.4321838021278381,0.392856627702713,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9517785906791688,0.6622633337974548,0.6289958357810974,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8738076090812683,0.5220760703086853,0.3672201037406921,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8211380839347839,0.4282014071941376,0.4096693992614746,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6782628893852234,0.2379262447357177,1.094485878944397,284.9009094238281,284.95001220703125,300.7390441894531,293.1982116699219,296.2478332519531,297.23162841796875,284.9022521972656,1.0,0.6707993149757385,0.3849105536937713,0.3849105536937713,1.0,1.0,-3.4745681285858154,1.0047754049301147,2.4697928428649902,0.2202234417200088,0.8601635694503784,0.8601635694503784,0.0,225.59962463378903,233.0,61555.984375,0.0,3729.73681640625,1.0,278.8572692871094,282.9469299316406,296.22674560546875,300.2315979003906,293.1499938964844,293.1499938964844,279.1499938964844,38862.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359161257743835,1.0,0.0,0.0,3.59602952003479,3.59605360031128,8.628589398540498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.203125,0.0,1495.0469970703125,1895.4371337890625,0.0,3735.24658203125,0.895672619342804,1.0,0.0,3.0,1.0,0.0
17849640,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8236479163169861,0.4321838021278381,0.392856627702713,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9517785906791688,0.6622633337974548,0.6289958357810974,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8738076090812683,0.5220760703086853,0.3672201037406921,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8211380839347839,0.4282014071941376,0.4096693992614746,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6782628893852234,0.2379262447357177,1.094485878944397,284.9009094238281,284.95001220703125,300.7390441894531,293.1982116699219,296.2478332519531,297.23162841796875,284.9022521972656,1.0,0.6707993149757385,0.3849105536937713,0.3849105536937713,1.0,1.0,-3.4745681285858154,1.0047754049301147,2.4697928428649902,0.2202234417200088,0.8601635694503784,0.8601635694503784,0.0,225.59962463378903,233.0,61555.984375,0.0,3729.73681640625,1.0,278.8572692871094,282.9469299316406,296.22674560546875,300.2315979003906,293.1499938964844,293.1499938964844,279.1499938964844,38862.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359161257743835,1.0,0.0,0.0,3.59602952003479,3.59605360031128,8.628589398540498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.203125,0.0,1495.0469970703125,1895.4371337890625,0.0,3735.24658203125,0.895672619342804,1.0,0.0,3.0,1.0,0.0
17849700,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8222129940986633,0.4321683645248413,0.3926305174827575,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9501389265060424,0.6627169251441956,0.6291972398757935,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8731436133384705,0.523763120174408,0.3682375252246856,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8200097680091858,0.4286114573478699,0.4099264740943908,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6771178245544434,0.2380400449037552,1.094762086868286,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,296.2420654296875,297.2332458496094,285.0146789550781,1.0,0.671840250492096,0.3845167756080627,0.3845167756080627,1.0,1.0,-3.4763965606689453,1.0042153596878052,2.4721813201904297,0.2191464006900787,0.9381743669509888,0.9381743669509888,0.0,227.158447265625,233.0,60688.5703125,0.0,3743.5029296875,1.0,279.1003723144531,283.0752258300781,296.1479187011719,299.99041748046875,293.1499938964844,293.1499938964844,279.1499938964844,34249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308007955551147,1.0,0.0,0.0,3.643665075302124,3.643688678741455,8.858704063641198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.046875,0.0,1513.05419921875,1895.4371337890625,0.0,3688.47900390625,0.9042117595672609,1.0,0.0,3.0,1.0,0.0
17849760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8214266300201416,0.4322775900363922,0.3927655518054962,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9492766261100768,0.6633301377296448,0.6297940611839294,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8731610178947449,0.5255727767944336,0.3695165514945984,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8194605708122253,0.4291459619998932,0.4104485511779785,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6765224933624268,0.2382470369338989,1.095774531364441,285.00079345703125,284.95001220703125,300.69842529296875,293.14337158203125,296.23736572265625,297.23638916015625,284.9994812011719,1.0,0.6730074882507324,0.3841243982315063,0.3841243982315063,1.0,1.0,-3.480658769607544,1.0044679641723633,2.4761908054351807,0.2183892130851745,0.9492855668067932,0.9492855668067932,0.0,228.3641967773437,236.0,60799.66015625,0.0,3761.189453125,1.0,279.1428527832031,283.06500244140625,296.12908935546875,300.0143737792969,293.1499938964844,293.1499938964844,278.8500061035156,33534.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295875430107116,1.0,0.0,0.0,3.7066609859466553,3.706685066223145,9.167671350951424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.0771484375,0.0,1578.3900146484375,1895.4371337890625,0.0,3677.360107421875,0.9160984754562378,1.0,0.0,3.0,1.0,0.0
