time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.818422257900238,0.4312734007835388,0.3922564685344696,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9458236694335938,0.6632709503173828,0.6301746368408203,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8717094659805298,0.5280870795249939,0.3715353310108185,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8171219825744629,0.429363340139389,0.4109897315502167,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6742260456085205,0.2381640374660492,1.0966161489486694,284.90142822265625,284.95001220703125,300.656005859375,293.0872497558594,296.21923828125,297.231201171875,284.9027404785156,1.0,0.6751706600189209,0.3833396732807159,0.3833396732807159,1.0,1.0,-3.484605073928833,1.0034278631210327,2.4811770915985107,0.2165335416793823,0.857491672039032,0.857491672039032,0.0,231.68374633789065,239.0,61325.55078125,0.0,3790.707275390625,1.0,278.8573608398437,282.9465026855469,296.1157531738281,300.105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38888.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390137195587158,1.0,0.0,0.0,3.5830626487731934,3.5830864906311035,8.566474321014539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1630859375,0.0,1481.1771240234375,1895.4371337890625,0.0,3763.472900390625,0.8928216099739075,1.0,0.0,3.0,1.0,0.0
17849880,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.818422257900238,0.4312734007835388,0.3922564685344696,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9458236694335938,0.6632709503173828,0.6301746368408203,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8717094659805298,0.5280870795249939,0.3715353310108185,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8171219825744629,0.429363340139389,0.4109897315502167,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6742260456085205,0.2381640374660492,1.0966161489486694,284.90142822265625,284.95001220703125,300.656005859375,293.0872497558594,296.21923828125,297.231201171875,284.9027404785156,1.0,0.6751706600189209,0.3833396732807159,0.3833396732807159,1.0,1.0,-3.484605073928833,1.0034278631210327,2.4811770915985107,0.2165335416793823,0.857491672039032,0.857491672039032,0.0,231.68374633789065,239.0,61325.55078125,0.0,3790.707275390625,1.0,278.8573608398437,282.9465026855469,296.1157531738281,300.105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38888.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390137195587158,1.0,0.0,0.0,3.5830626487731934,3.5830864906311035,8.566474321014539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1630859375,0.0,1481.1771240234375,1895.4371337890625,0.0,3763.472900390625,0.8928216099739075,1.0,0.0,3.0,1.0,0.0
17849940,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8162584900856018,0.4313405752182007,0.3921540975570678,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9433476328849792,0.6642502546310425,0.6309036016464233,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8711650371551514,0.531623125076294,0.3738663494586944,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8154897093772888,0.4302646219730377,0.4117356240749359,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6725654602050781,0.238466590642929,1.097841501235962,284.9995422363281,284.95001220703125,300.6120910644531,293.0301818847656,296.2079467773437,297.2359619140625,284.99871826171875,1.0,0.6773413419723511,0.3825549185276031,0.3825549185276031,1.0,1.0,-3.4905245304107666,1.0030490159988403,2.4874753952026367,0.2146776467561721,0.9451310038566588,0.9451310038566588,0.0,234.43960571289065,242.0,60563.8515625,0.0,3821.866943359375,1.0,279.1418762207031,283.0635070800781,296.0164794921875,299.8861999511719,293.1499938964844,293.1499938964844,278.8500061035156,33618.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326795339584352,1.0,0.0,0.0,3.692096948623657,3.6921210289001465,9.095770678868575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1142578125,0.0,1562.4844970703125,1895.4371337890625,0.0,3705.677490234375,0.9131096005439758,1.0,0.0,3.0,1.0,0.0
17850000,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8162584900856018,0.4313405752182007,0.3921540975570678,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9433476328849792,0.6642502546310425,0.6309036016464233,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8711650371551514,0.531623125076294,0.3738663494586944,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8154897093772888,0.4302646219730377,0.4117356240749359,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6725654602050781,0.238466590642929,1.097841501235962,284.9995422363281,284.95001220703125,300.6120910644531,293.0301818847656,296.2079467773437,297.2359619140625,284.99871826171875,1.0,0.6773413419723511,0.3825549185276031,0.3825549185276031,1.0,1.0,-3.4905245304107666,1.0030490159988403,2.4874753952026367,0.2146776467561721,0.9451310038566588,0.9451310038566588,0.0,234.43960571289065,242.0,60563.8515625,0.0,3821.866943359375,1.0,279.1418762207031,283.0635070800781,296.0164794921875,299.8861999511719,293.1499938964844,293.1499938964844,278.8500061035156,33618.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326795339584352,1.0,0.0,0.0,3.692096948623657,3.6921210289001465,9.095770678868575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1142578125,0.0,1562.4844970703125,1895.4371337890625,0.0,3705.677490234375,0.9131096005439758,1.0,0.0,3.0,1.0,0.0
17850060,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8132790327072144,0.4303224086761474,0.3916200995445251,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.939903199672699,0.6641092300415039,0.631196141242981,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8698076605796814,0.5341718196868896,0.3759024441242218,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8131755590438843,0.4304419159889221,0.4122320711612701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6703495383262634,0.2383670955896377,1.098592758178711,284.90216064453125,284.95001220703125,300.56695556640625,292.9725952148437,296.18914794921875,297.2308959960937,284.90338134765625,1.0,0.6794623136520386,0.3817652761936188,0.3817652761936188,1.0,1.0,-3.4941928386688232,1.0018864870071411,2.492306470870972,0.2127659916877746,0.8546469211578369,0.8546469211578369,0.0,237.76629638671875,245.0,61072.80859375,0.0,3850.877197265625,1.0,278.85748291015625,282.9465637207031,296.0008850097656,299.9739990234375,293.1499938964844,293.1499938964844,279.1499938964844,38899.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420265555381776,1.0,0.0,0.0,3.568444967269897,3.568468809127808,8.496720624862064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.33203125,0.0,1465.524169921875,1895.4371337890625,0.0,3790.85546875,0.889602541923523,1.0,0.0,3.0,1.0,0.0
17850120,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8132790327072144,0.4303224086761474,0.3916200995445251,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.939903199672699,0.6641092300415039,0.631196141242981,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8698076605796814,0.5341718196868896,0.3759024441242218,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8131755590438843,0.4304419159889221,0.4122320711612701,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6703495383262634,0.2383670955896377,1.098592758178711,284.90216064453125,284.95001220703125,300.56695556640625,292.9725952148437,296.18914794921875,297.2308959960937,284.90338134765625,1.0,0.6794623136520386,0.3817652761936188,0.3817652761936188,1.0,1.0,-3.4941928386688232,1.0018864870071411,2.492306470870972,0.2127659916877746,0.8546469211578369,0.8546469211578369,0.0,237.76629638671875,245.0,61072.80859375,0.0,3850.877197265625,1.0,278.85748291015625,282.9465637207031,296.0008850097656,299.9739990234375,293.1499938964844,293.1499938964844,279.1499938964844,38899.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420265555381776,1.0,0.0,0.0,3.568444967269897,3.568468809127808,8.496720624862064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.33203125,0.0,1465.524169921875,1895.4371337890625,0.0,3790.85546875,0.889602541923523,1.0,0.0,3.0,1.0,0.0
17850180,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8111326694488525,0.4303648471832275,0.3915012776851654,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9374476075172424,0.6649986505508423,0.6318466663360596,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8693422079086304,0.5377404689788818,0.3782587349414825,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8115631341934204,0.4313006103038788,0.4129410684108734,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6687558889389038,0.2386519461870193,1.0997474193572998,284.9985656738281,284.95001220703125,300.5208740234375,292.9148254394531,296.17730712890625,297.2356262207031,284.99774169921875,1.0,0.6815944910049438,0.380975604057312,0.380975604057312,1.0,1.0,-3.499899387359619,1.00140380859375,2.498495578765869,0.2108631283044815,0.9408835768699646,0.9408835768699646,0.0,240.52037048339844,248.0,60312.76171875,0.0,3881.667236328125,1.0,279.14178466796875,283.06219482421875,295.9006042480469,299.7534484863281,293.1499938964844,293.1499938964844,278.8500061035156,33623.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355970621109008,1.0,0.0,0.0,3.677887916564941,3.677911758422852,9.02589476936555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6123046875,0.0,1546.498779296875,1895.4371337890625,0.0,3732.335205078125,0.9099153876304626,1.0,0.0,3.0,1.0,0.0
17850240,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8111326694488525,0.4303648471832275,0.3915012776851654,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9374476075172424,0.6649986505508423,0.6318466663360596,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8693422079086304,0.5377404689788818,0.3782587349414825,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8115631341934204,0.4313006103038788,0.4129410684108734,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6687558889389038,0.2386519461870193,1.0997474193572998,284.9985656738281,284.95001220703125,300.5208740234375,292.9148254394531,296.17730712890625,297.2356262207031,284.99774169921875,1.0,0.6815944910049438,0.380975604057312,0.380975604057312,1.0,1.0,-3.499899387359619,1.00140380859375,2.498495578765869,0.2108631283044815,0.9408835768699646,0.9408835768699646,0.0,240.52037048339844,248.0,60312.76171875,0.0,3881.667236328125,1.0,279.14178466796875,283.06219482421875,295.9006042480469,299.7534484863281,293.1499938964844,293.1499938964844,278.8500061035156,33623.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355970621109008,1.0,0.0,0.0,3.677887916564941,3.677911758422852,9.02589476936555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6123046875,0.0,1546.498779296875,1895.4371337890625,0.0,3732.335205078125,0.9099153876304626,1.0,0.0,3.0,1.0,0.0
17850300,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8099727630615234,0.4299050271511078,0.3914147913455963,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9361342191696168,0.6649683713912964,0.6321674585342407,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8690290451049805,0.539076566696167,0.3794213235378265,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8107041120529175,0.4314325451850891,0.4133130609989166,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6679432988166809,0.2386413663625717,1.1004788875579834,284.87432861328125,284.95001220703125,300.49755859375,292.885986328125,296.16827392578125,297.2337951660156,284.8731384277344,1.0,0.6827055811882019,0.3805807828903198,0.3805807828903198,1.0,1.0,-3.5029141902923584,1.001205325126648,2.501708745956421,0.2100556045770645,0.8534313440322876,0.8534313440322876,0.0,241.9996032714844,248.0,61143.52734375,0.0,3898.10302734375,1.0,278.89764404296875,282.921142578125,295.9247741699219,299.9378967285156,293.1499938964844,293.1499938964844,278.8500061035156,38087.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423466324806212,1.0,0.0,0.0,3.636033058166504,3.636057138442993,8.821631354294368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4609375,0.0,1533.2440185546875,1895.4371337890625,0.0,3793.760498046875,0.901378870010376,1.0,0.0,3.0,1.0,0.0
17850360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8081528544425964,0.4293350577354431,0.3909519612789154,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.934044599533081,0.6647751331329346,0.632057785987854,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8680821061134338,0.5403163433074951,0.3803126215934753,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8092659711837769,0.4314402341842651,0.4133993089199066,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6666282415390015,0.2385376989841461,1.100425362586975,284.9027709960937,284.95001220703125,300.47412109375,292.85723876953125,296.1582336425781,297.2305908203125,284.9040222167969,1.0,0.6836751699447632,0.380198210477829,0.380198210477829,1.0,1.0,-3.5033388137817383,1.0001845359802246,2.5031542778015137,0.2089527249336242,0.8515266180038452,0.8515266180038452,0.0,243.84521484375,251.0,60803.91796875,0.0,3910.221923828125,1.0,278.8578186035156,282.9469299316406,295.8851623535156,299.84039306640625,293.1499938964844,293.1499938964844,279.1499938964844,38926.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448655247688292,1.0,0.0,0.0,3.5527234077453613,3.5527470111846924,8.422016435361002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.9755859375,0.0,1448.92626953125,1895.4371337890625,0.0,3816.591064453125,0.8861115574836731,1.0,0.0,3.0,1.0,0.0
17850420,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8059909343719482,0.4293527901172638,0.39081671833992,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.931617558002472,0.6655719876289368,0.632627546787262,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8676823973655701,0.5439075231552124,0.3826873898506164,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8076571226119995,0.4322574734687805,0.4140726327896118,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6650973558425903,0.2388057708740234,1.1015148162841797,284.9977111816406,284.95001220703125,300.427001953125,292.8002014160156,296.1462097167969,297.2352600097656,284.99688720703125,1.0,0.6857696771621704,0.3794330954551697,0.3794330954551697,1.0,1.0,-3.508829593658448,0.9996871948242188,2.5091423988342285,0.2070934176445007,0.9366338849067688,0.9366338849067688,0.0,246.59939575195312,254.0,60055.03125,0.0,3940.631103515625,1.0,279.14166259765625,283.06121826171875,295.7854309082031,299.6205139160156,293.1499938964844,293.1499938964844,278.8500061035156,33622.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383280277252196,1.0,0.0,0.0,3.662930965423584,3.662954807281494,8.952632697400986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6240234375,0.0,1529.7476806640625,1895.4371337890625,0.0,3757.23095703125,0.9065531492233276,1.0,0.0,3.0,1.0,0.0
17850480,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8059909343719482,0.4293527901172638,0.39081671833992,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.931617558002472,0.6655719876289368,0.632627546787262,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8676823973655701,0.5439075231552124,0.3826873898506164,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8076571226119995,0.4322574734687805,0.4140726327896118,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6650973558425903,0.2388057708740234,1.1015148162841797,284.9977111816406,284.95001220703125,300.427001953125,292.8002014160156,296.1462097167969,297.2352600097656,284.99688720703125,1.0,0.6857696771621704,0.3794330954551697,0.3794330954551697,1.0,1.0,-3.508829593658448,0.9996871948242188,2.5091423988342285,0.2070934176445007,0.9366338849067688,0.9366338849067688,0.0,246.59939575195312,254.0,60055.03125,0.0,3940.631103515625,1.0,279.14166259765625,283.06121826171875,295.7854309082031,299.6205139160156,293.1499938964844,293.1499938964844,278.8500061035156,33622.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383280277252196,1.0,0.0,0.0,3.662930965423584,3.662954807281494,8.952632697400986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6240234375,0.0,1529.7476806640625,1895.4371337890625,0.0,3757.23095703125,0.9065531492233276,1.0,0.0,3.0,1.0,0.0
17850540,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8034111857414246,0.4284153282642364,0.3903562128543854,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9287393093109132,0.6652886271476746,0.6327866315841675,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8666985034942627,0.546167254447937,0.3845297992229461,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8056856989860535,0.4323429465293884,0.4144760966300964,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6633440256118774,0.2386937737464904,1.1021515130996704,284.8993225097656,284.95001220703125,300.38543701171875,292.7507629394531,296.1293029785156,297.2306823730469,284.9009094238281,1.0,0.6875866651535034,0.3787597715854645,0.3787597715854645,1.0,1.0,-3.511943817138672,0.9986648559570312,2.5132789611816406,0.2054693549871444,0.8495690226554871,0.8495690226554871,0.0,249.49859619140625,254.0,60586.4140625,0.0,3965.92724609375,1.0,278.86248779296875,282.9442443847656,295.7829284667969,299.72930908203125,293.1499938964844,293.1499938964844,278.8500061035156,39117.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472833275794984,1.0,0.0,0.0,3.546589136123657,3.5466127395629883,8.392958079639357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.5966796875,0.0,1443.7955322265625,1895.4371337890625,0.0,3838.45556640625,0.8849571943283081,1.0,0.0,3.0,1.0,0.0
17850600,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8029858469963074,0.428311675786972,0.3902469873428345,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9282597899436952,0.6652637124061584,0.6327497959136963,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8664958477020264,0.5464999079704285,0.384747713804245,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8053464889526367,0.43236044049263,0.4144904613494873,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6630460619926453,0.2386772185564041,1.102115035057068,284.9041748046875,284.95001220703125,300.3797912597656,292.7441101074219,296.12713623046875,297.2302551269531,284.9048767089844,1.0,0.6878096461296082,0.378667950630188,0.378667950630188,1.0,1.0,-3.512002944946289,0.998405694961548,2.513597249984741,0.2051860690116882,0.848950207233429,0.848950207233429,0.0,249.9297332763672,257.0,60549.65625,0.0,3968.66650390625,1.0,278.8582763671875,282.94757080078125,295.7711486816406,299.7078552246094,293.1499938964844,293.1499938964844,279.1499938964844,38787.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474895596504213,1.0,0.0,0.0,3.538435220718384,3.538458585739136,8.3544097151389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0751953125,0.0,1432.7694091796875,1895.4371337890625,0.0,3840.318115234375,0.8828585147857666,1.0,0.0,3.0,1.0,0.0
17850660,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8008636236190796,0.4283067286014557,0.3901017904281616,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9258841276168824,0.6659671068191528,0.6332425475120544,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8661602139472961,0.5501032471656799,0.3871375024318695,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8037492036819458,0.4331382811069488,0.4151328504085541,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6615812182426453,0.2389293909072876,1.1031489372253418,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,296.1152648925781,297.2348327636719,284.9962463378906,1.0,0.6898671984672546,0.3779376447200775,0.3779376447200775,1.0,1.0,-3.517303466796875,0.9979318976402284,2.519371509552002,0.2034039497375488,0.9325528740882874,0.9325528740882874,0.0,252.67828369140625,260.0,59799.66796875,0.0,3998.711181640625,1.0,279.1415405273437,283.06060791015625,295.6737365722656,299.4907531738281,293.1499938964844,293.1499938964844,278.8500061035156,33612.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408150315284728,1.0,0.0,0.0,3.647793292999268,3.647816896438599,8.878789117261476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.0234375,0.0,1512.860107421875,1895.4371337890625,0.0,3779.85302734375,0.903137981891632,1.0,0.0,3.0,1.0,0.0
17850720,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8008636236190796,0.4283067286014557,0.3901017904281616,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9258841276168824,0.6659671068191528,0.6332425475120544,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8661602139472961,0.5501032471656799,0.3871375024318695,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8037492036819458,0.4331382811069488,0.4151328504085541,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6615812182426453,0.2389293909072876,1.1031489372253418,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,296.1152648925781,297.2348327636719,284.9962463378906,1.0,0.6898671984672546,0.3779376447200775,0.3779376447200775,1.0,1.0,-3.517303466796875,0.9979318976402284,2.519371509552002,0.2034039497375488,0.9325528740882874,0.9325528740882874,0.0,252.67828369140625,260.0,59799.66796875,0.0,3998.711181640625,1.0,279.1415405273437,283.06060791015625,295.6737365722656,299.4907531738281,293.1499938964844,293.1499938964844,278.8500061035156,33612.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408150315284728,1.0,0.0,0.0,3.647793292999268,3.647816896438599,8.878789117261476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.0234375,0.0,1512.860107421875,1895.4371337890625,0.0,3779.85302734375,0.903137981891632,1.0,0.0,3.0,1.0,0.0
17850780,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7979369759559631,0.4272566735744476,0.3895192742347717,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9226040840148926,0.6655747294425964,0.6332817673683167,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8650456666946411,0.5527014136314392,0.3892010450363159,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8014799356460571,0.4332080483436584,0.4155166447162628,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6596102714538574,0.2387879192829132,1.1036856174468994,284.9051513671875,284.95001220703125,300.2861633300781,292.6361694335937,296.0965576171875,297.2298278808594,284.90576171875,1.0,0.691868245601654,0.377207338809967,0.377207338809967,1.0,1.0,-3.52024793624878,0.9966682195663452,2.5235795974731445,0.2015731781721115,0.8462396860122681,0.8462396860122681,0.0,256.0078125,263.0,60291.5234375,0.0,4026.267822265625,1.0,278.8583984375,282.94842529296875,295.6626281738281,299.58087158203125,293.1499938964844,293.1499938964844,279.1499938964844,38764.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498633742332458,1.0,0.0,0.0,3.52280330657959,3.5228264331817627,8.280757697320951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.517578125,0.0,1416.173583984375,1895.4371337890625,0.0,3861.731201171875,0.879385769367218,1.0,0.0,3.0,1.0,0.0
17850840,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7979369759559631,0.4272566735744476,0.3895192742347717,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9226040840148926,0.6655747294425964,0.6332817673683167,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8650456666946411,0.5527014136314392,0.3892010450363159,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8014799356460571,0.4332080483436584,0.4155166447162628,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6596102714538574,0.2387879192829132,1.1036856174468994,284.9051513671875,284.95001220703125,300.2861633300781,292.6361694335937,296.0965576171875,297.2298278808594,284.90576171875,1.0,0.691868245601654,0.377207338809967,0.377207338809967,1.0,1.0,-3.52024793624878,0.9966682195663452,2.5235795974731445,0.2015731781721115,0.8462396860122681,0.8462396860122681,0.0,256.0078125,263.0,60291.5234375,0.0,4026.267822265625,1.0,278.8583984375,282.94842529296875,295.6626281738281,299.58087158203125,293.1499938964844,293.1499938964844,279.1499938964844,38764.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498633742332458,1.0,0.0,0.0,3.52280330657959,3.5228264331817627,8.280757697320951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.517578125,0.0,1416.173583984375,1895.4371337890625,0.0,3861.731201171875,0.879385769367218,1.0,0.0,3.0,1.0,0.0
17850900,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7966135144233704,0.4271939694881439,0.389272928237915,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9211112856864928,0.6658137440681458,0.6333017945289612,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8646262884140015,0.5544565916061401,0.3902716934680938,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8004438877105713,0.4335242807865143,0.4156955778598785,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6586902141571045,0.2388636469841003,1.103818416595459,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,296.09033203125,297.2314453125,285.0125732421875,1.0,0.6928176879882812,0.3768421709537506,0.3768421709537506,1.0,1.0,-3.521631956100464,0.9960119724273682,2.525619983673096,0.2005236744880676,0.9206586480140686,0.9206586480140686,0.0,257.5464782714844,263.0,59448.6875,0.0,4039.089599609375,1.0,279.09869384765625,283.07147216796875,295.5848388671875,299.343017578125,293.1499938964844,293.1499938964844,279.1499938964844,34146.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445102214813232,1.0,0.0,0.0,3.57161545753479,3.571638345718384,8.511824489687569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.892578125,0.0,1434.125244140625,1895.4371337890625,0.0,3813.373779296875,0.8880606889724731,1.0,0.0,3.0,1.0,0.0
17850960,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7958630323410034,0.4272331595420837,0.3893553018569946,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9202734231948853,0.666186511516571,0.6336866021156311,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.864745557308197,0.5563072562217712,0.3915900290012359,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7999149560928345,0.4339504241943359,0.4161238670349121,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6581947803497314,0.2390245199203491,1.1046483516693115,284.9964294433594,284.95001220703125,300.24029541015625,292.5850524902344,296.0850830078125,297.2343139648437,284.9951477050781,1.0,0.6938870549201965,0.3764804303646087,0.3764804303646087,1.0,1.0,-3.525291204452514,0.9961082935333252,2.529182910919189,0.1997695863246917,0.9287747144699096,0.9287747144699096,0.0,258.761962890625,266.0,59560.69140625,0.0,4055.83154296875,1.0,279.14227294921875,283.0597839355469,295.5678100585937,299.3675231933594,293.1499938964844,293.1499938964844,278.8500061035156,33517.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942961812019348,1.0,0.0,0.0,3.6352715492248535,3.6352949142456055,8.817937668936793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9326171875,0.0,1498.34326171875,1895.4371337890625,0.0,3799.341064453125,0.9000039100646973,1.0,0.0,3.0,1.0,0.0
17851020,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7930290699005127,0.4261772036552429,0.3887697160243988,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9171085953712464,0.6657126545906067,0.6336520910263062,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8637035489082336,0.5589001178741455,0.3936543762683868,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7977160215377808,0.4339918792247772,0.4164824187755584,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6563082337379456,0.238870620727539,1.1051337718963623,284.9060363769531,284.95001220703125,300.19549560546875,292.5363464355469,296.0669860839844,297.22930908203125,284.9066467285156,1.0,0.6958513855934143,0.3757568895816803,0.3757568895816803,1.0,1.0,-3.52805233001709,0.9947933554649352,2.533259153366089,0.1979389786720276,0.8437674641609192,0.8437674641609192,0.0,262.0833435058594,269.0,60049.90625,0.0,4082.970458984375,1.0,278.8585510253906,282.9493713378906,295.56207275390625,299.4625549316406,293.1499938964844,293.1499938964844,279.1499938964844,38737.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951908528804779,1.0,0.0,0.0,3.508051872253418,3.508074998855591,8.211553108594671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3876953125,0.0,1400.589599609375,1895.4371337890625,0.0,3880.139404296875,0.8761070966720581,1.0,0.0,3.0,1.0,0.0
17851080,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7930290699005127,0.4261772036552429,0.3887697160243988,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9171085953712464,0.6657126545906067,0.6336520910263062,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8637035489082336,0.5589001178741455,0.3936543762683868,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7977160215377808,0.4339918792247772,0.4164824187755584,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6563082337379456,0.238870620727539,1.1051337718963623,284.9060363769531,284.95001220703125,300.19549560546875,292.5363464355469,296.0669860839844,297.22930908203125,284.9066467285156,1.0,0.6958513855934143,0.3757568895816803,0.3757568895816803,1.0,1.0,-3.52805233001709,0.9947933554649352,2.533259153366089,0.1979389786720276,0.8437674641609192,0.8437674641609192,0.0,262.0833435058594,269.0,60049.90625,0.0,4082.970458984375,1.0,278.8585510253906,282.9493713378906,295.56207275390625,299.4625549316406,293.1499938964844,293.1499938964844,279.1499938964844,38737.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951908528804779,1.0,0.0,0.0,3.508051872253418,3.508074998855591,8.211553108594671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3876953125,0.0,1400.589599609375,1895.4371337890625,0.0,3880.139404296875,0.8761070966720581,1.0,0.0,3.0,1.0,0.0
17851140,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7910264730453491,0.4261375665664673,0.3886026740074157,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9148663878440856,0.6662360429763794,0.6339857578277588,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8634503483772278,0.5624966025352478,0.3960446417331695,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7962032556533813,0.434704452753067,0.4170684218406677,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6549543142318726,0.239092618227005,1.1060501337051392,284.9959716796875,284.95001220703125,300.1519470214844,292.4903564453125,296.0561828613281,297.2336730957031,284.9951477050781,1.0,0.6978361010551453,0.3750333786010742,0.3750333786010742,1.0,1.0,-3.5329267978668213,0.9941748976707458,2.5387520790100098,0.1961274147033691,0.9253756403923036,0.9253756403923036,0.0,264.8307189941406,272.0,59333.859375,0.0,4112.193359375,1.0,279.1413269042969,283.05987548828125,295.4728698730469,299.25567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33583.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448453783988952,1.0,0.0,0.0,3.619941234588623,3.619964361190796,8.743721195969556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.8095703125,0.0,1482.0537109375,1895.4371337890625,0.0,3816.40869140625,0.8968014717102051,1.0,0.0,3.0,1.0,0.0
17851200,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7910264730453491,0.4261375665664673,0.3886026740074157,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9148663878440856,0.6662360429763794,0.6339857578277588,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8634503483772278,0.5624966025352478,0.3960446417331695,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7962032556533813,0.434704452753067,0.4170684218406677,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6549543142318726,0.239092618227005,1.1060501337051392,284.9959716796875,284.95001220703125,300.1519470214844,292.4903564453125,296.0561828613281,297.2336730957031,284.9951477050781,1.0,0.6978361010551453,0.3750333786010742,0.3750333786010742,1.0,1.0,-3.5329267978668213,0.9941748976707458,2.5387520790100098,0.1961274147033691,0.9253756403923036,0.9253756403923036,0.0,264.8307189941406,272.0,59333.859375,0.0,4112.193359375,1.0,279.1413269042969,283.05987548828125,295.4728698730469,299.25567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33583.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448453783988952,1.0,0.0,0.0,3.619941234588623,3.619964361190796,8.743721195969556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.8095703125,0.0,1482.0537109375,1895.4371337890625,0.0,3816.40869140625,0.8968014717102051,1.0,0.0,3.0,1.0,0.0
17851260,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7882653474807739,0.4250812828540802,0.3880050182342529,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9118207693099976,0.6656863689422607,0.6338684558868408,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8624511361122131,0.565076470375061,0.3980937302112579,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.794057309627533,0.4347237348556518,0.4173986911773681,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.65313321352005,0.2389266341924667,1.1064653396606443,284.9069519042969,284.95001220703125,300.1100158691406,292.447509765625,296.0390014648437,297.2286376953125,284.907470703125,1.0,0.6997627019882202,0.3743088245391845,0.3743088245391845,1.0,1.0,-3.5354371070861816,0.9927636981010436,2.542673349380493,0.1942617744207382,0.8416257500648499,0.8416257500648499,0.0,268.15673828125,275.0,59834.58984375,0.0,4138.8046875,1.0,278.858642578125,282.9503479003906,295.47235107421875,299.3564147949219,293.1499938964844,293.1499938964844,279.1499938964844,38702.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535773992538452,1.0,0.0,0.0,3.494840383529663,3.494863271713257,8.149819450409268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2998046875,0.0,1386.6632080078125,1895.4371337890625,0.0,3895.13232421875,0.8731589913368225,1.0,0.0,3.0,1.0,0.0
17851320,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7882653474807739,0.4250812828540802,0.3880050182342529,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9118207693099976,0.6656863689422607,0.6338684558868408,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8624511361122131,0.565076470375061,0.3980937302112579,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.794057309627533,0.4347237348556518,0.4173986911773681,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.65313321352005,0.2389266341924667,1.1064653396606443,284.9069519042969,284.95001220703125,300.1100158691406,292.447509765625,296.0390014648437,297.2286376953125,284.907470703125,1.0,0.6997627019882202,0.3743088245391845,0.3743088245391845,1.0,1.0,-3.5354371070861816,0.9927636981010436,2.542673349380493,0.1942617744207382,0.8416257500648499,0.8416257500648499,0.0,268.15673828125,275.0,59834.58984375,0.0,4138.8046875,1.0,278.858642578125,282.9503479003906,295.47235107421875,299.3564147949219,293.1499938964844,293.1499938964844,279.1499938964844,38702.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535773992538452,1.0,0.0,0.0,3.494840383529663,3.494863271713257,8.149819450409268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2998046875,0.0,1386.6632080078125,1895.4371337890625,0.0,3895.13232421875,0.8731589913368225,1.0,0.0,3.0,1.0,0.0
17851380,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7863276600837708,0.4250325858592987,0.3878336250782013,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9096798300743104,0.6661288142204285,0.6341300010681152,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8622297048568726,0.5686572194099426,0.4004750847816467,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7925911545753479,0.4354135394096374,0.4179650843143463,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6518319845199585,0.2391350716352462,1.1073273420333862,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,296.0291748046875,297.23291015625,284.99493408203125,1.0,0.7017134428024292,0.3735842704772949,0.3735842704772949,1.0,1.0,-3.5401198863983154,0.9920659065246582,2.548053979873657,0.1924236118793487,0.922578752040863,0.922578752040863,0.0,270.9017333984375,278.0,59139.72265625,0.0,4167.64208984375,1.0,279.1412353515625,283.0599060058594,295.3894348144531,299.15704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33559.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462681412696838,1.0,0.0,0.0,3.607948064804077,3.607971429824829,8.685881311976118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.232421875,0.0,1468.8333740234375,1895.4371337890625,0.0,3829.28125,0.8940914273262024,1.0,0.0,3.0,1.0,0.0
17851440,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7863276600837708,0.4250325858592987,0.3878336250782013,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9096798300743104,0.6661288142204285,0.6341300010681152,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8622297048568726,0.5686572194099426,0.4004750847816467,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7925911545753479,0.4354135394096374,0.4179650843143463,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6518319845199585,0.2391350716352462,1.1073273420333862,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,296.0291748046875,297.23291015625,284.99493408203125,1.0,0.7017134428024292,0.3735842704772949,0.3735842704772949,1.0,1.0,-3.5401198863983154,0.9920659065246582,2.548053979873657,0.1924236118793487,0.922578752040863,0.922578752040863,0.0,270.9017333984375,278.0,59139.72265625,0.0,4167.64208984375,1.0,279.1412353515625,283.0599060058594,295.3894348144531,299.15704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33559.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462681412696838,1.0,0.0,0.0,3.607948064804077,3.607971429824829,8.685881311976118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.232421875,0.0,1468.8333740234375,1895.4371337890625,0.0,3829.28125,0.8940914273262024,1.0,0.0,3.0,1.0,0.0
17851500,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7852686643600464,0.4245456457138061,0.3877091705799103,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.908531129360199,0.6658837199211121,0.6342397332191467,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8620185852050781,0.569972813129425,0.4016278684139251,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7917981743812561,0.4354658126831054,0.4182570278644562,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6511563062667847,0.2390876859426498,1.1078853607177734,284.877197265625,284.95001220703125,300.0506896972656,292.389892578125,296.021484375,297.2309265136719,284.8766174316406,1.0,0.7027274370193481,0.3732219934463501,0.3732219934463501,1.0,1.0,-3.542518377304077,0.9917263984680176,2.55079197883606,0.1916338205337524,0.8387176990509033,0.8387176990509033,0.0,272.3910522460937,278.0,59938.83203125,0.0,4182.9306640625,1.0,278.8992919921875,282.9252319335937,295.4248352050781,299.349853515625,293.1499938964844,293.1499938964844,278.8500061035156,38248.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526569843292236,1.0,0.0,0.0,3.561342000961304,3.5613656044006348,8.46292891765188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6640625,0.0,1453.1640625,1895.4371337890625,0.0,3886.86669921875,0.8848250508308411,1.0,0.0,3.0,1.0,0.0
17851560,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7836611866950989,0.4239787757396698,0.3872394561767578,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9068065881729126,0.6655083298683167,0.6339476704597473,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8612839579582214,0.5712134838104248,0.4025115966796875,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7905165553092957,0.4354163408279419,0.4182806313037872,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6500864624977112,0.2389582693576812,1.1076966524124146,284.90753173828125,284.95001220703125,300.0320129394531,292.37261962890625,296.0132141113281,297.2278747558594,284.90850830078125,1.0,0.7036072611808777,0.372872918844223,0.372872918844223,1.0,1.0,-3.5424680709838867,0.9906291365623474,2.5518391132354736,0.1905784159898758,0.8397500514984131,0.8397500514984131,0.0,274.2201232910156,281.0,59639.58984375,0.0,4193.87158203125,1.0,278.8584289550781,282.9515380859375,295.3968505859375,299.26617431640625,293.1499938964844,293.1499938964844,279.1499938964844,38795.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548172950744628,1.0,0.0,0.0,3.481738328933716,3.4817612171173096,8.08882703040581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.86181640625,0.0,1373.853271484375,1895.4371337890625,0.0,3906.254638671875,0.8703405857086182,1.0,0.0,3.0,1.0,0.0
17851620,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7817779183387756,0.4239228069782257,0.3870600461959839,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9047792553901672,0.6658728122711182,0.6341347098350525,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8610762357711792,0.5747674703598022,0.4048722982406616,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7890883684158325,0.4360868334770202,0.4188277125358581,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6488275527954102,0.2391528338193893,1.1084970235824585,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,296.0047302246094,297.2320251464844,284.9950256347656,1.0,0.7055245637893677,0.3721747398376465,0.3721747398376465,1.0,1.0,-3.5469295978546143,0.9899278879165648,2.55700159072876,0.1887948960065841,0.920346200466156,0.920346200466156,0.0,276.9706420898437,284.0,58984.796875,0.0,4222.28076171875,1.0,279.14111328125,283.0601501464844,295.3214416503906,299.07623291015625,293.1499938964844,293.1499938964844,278.8500061035156,33534.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472715854644777,1.0,0.0,0.0,3.5975027084350586,3.5975258350372314,8.635660151412594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.982421875,0.0,1457.363525390625,1895.4371337890625,0.0,3838.349365234375,0.8917599320411682,1.0,0.0,3.0,1.0,0.0
