time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7817779183387756,0.4239228069782257,0.3870600461959839,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9047792553901672,0.6658728122711182,0.6341347098350525,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8610762357711792,0.5747674703598022,0.4048722982406616,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7890883684158325,0.4360868334770202,0.4188277125358581,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6488275527954102,0.2391528338193893,1.1084970235824585,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,296.0047302246094,297.2320251464844,284.9950256347656,1.0,0.7055245637893677,0.3721747398376465,0.3721747398376465,1.0,1.0,-3.5469295978546143,0.9899278879165648,2.55700159072876,0.1887948960065841,0.920346200466156,0.920346200466156,0.0,276.9706420898437,284.0,58984.796875,0.0,4222.28076171875,1.0,279.14111328125,283.0601501464844,295.3214416503906,299.07623291015625,293.1499938964844,293.1499938964844,278.8500061035156,33534.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472715854644777,1.0,0.0,0.0,3.5975027084350586,3.5975258350372314,8.635660151412594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.982421875,0.0,1457.363525390625,1895.4371337890625,0.0,3838.349365234375,0.8917599320411682,1.0,0.0,3.0,1.0,0.0
17851740,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.779312252998352,0.4229069948196411,0.3864995241165161,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9022170305252076,0.6652044057846069,0.6339080929756165,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8602139949798584,0.5771729946136475,0.4068111181259155,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7871691584587097,0.4360737800598144,0.4191257953643799,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6472241878509521,0.2389718741178512,1.1088296175003052,284.90655517578125,284.95001220703125,299.9649353027344,292.31549072265625,295.9907531738281,297.22705078125,284.9071960449219,1.0,0.7073174118995667,0.3715044856071472,0.3715044856071472,1.0,1.0,-3.5490822792053223,0.9885475039482116,2.560534954071045,0.1870598196983337,0.8382290005683899,0.8382290005683899,0.0,280.1493835449219,284.0,59597.34375,0.0,4247.2294921875,1.0,278.8597412109375,282.95806884765625,295.3405456542969,299.20361328125,293.1499938964844,293.1499938964844,278.8500061035156,38814.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556400775909424,1.0,0.0,0.0,3.474671125411988,3.474694013595581,8.056023261815426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.5625,0.0,1366.760986328125,1895.4371337890625,0.0,3913.627197265625,0.8688591718673706,1.0,0.0,3.0,1.0,0.0
17851800,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7791945934295654,0.4228735566139221,0.3864651918411255,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9020952582359314,0.6651818156242371,0.6338838338851929,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8601634502410889,0.5772801637649536,0.4068828821182251,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7870748043060303,0.4360764026641845,0.4191278219223022,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6471450328826904,0.2389645129442215,1.1088097095489502,284.9073181152344,284.95001220703125,299.96368408203125,292.31451416015625,295.990234375,297.2269287109375,284.9078674316406,1.0,0.7073851227760315,0.3714765608310699,0.3714765608310699,1.0,1.0,-3.549076557159424,0.988459289073944,2.560617208480835,0.1869708746671676,0.8375851511955261,0.8375851511955261,0.0,280.2894592285156,287.0,59541.234375,0.0,4248.06396484375,1.0,278.8584899902344,282.9577941894531,295.33795166015625,299.19830322265625,293.1499938964844,293.1499938964844,279.1499938964844,38731.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955669641494751,1.0,0.0,0.0,3.472236394882202,3.472259283065796,8.044737569434801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9697265625,0.0,1363.6868896484375,1895.4371337890625,0.0,3913.89208984375,0.8681641817092896,1.0,0.0,3.0,1.0,0.0
17851860,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7773715853691101,0.422830194234848,0.3862939178943634,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9001481533050537,0.6654418110847473,0.6339815258979797,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8599145412445068,0.5806705951690674,0.409153014421463,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7856876254081726,0.4367457032203674,0.4196699559688568,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6459239721298218,0.2391476184129715,1.1095589399337769,284.99578857421875,284.95001220703125,299.9338684082031,292.29266357421875,295.9830322265625,297.2304382324219,284.9947204589844,1.0,0.709264874458313,0.3708146214485168,0.3708146214485168,1.0,1.0,-3.553263902664185,0.9877660870552064,2.565497875213623,0.1852661371231079,0.918703317642212,0.918703317642212,0.0,283.0499267578125,290.0,58884.8671875,0.0,4275.92041015625,1.0,279.14178466796875,283.0623779296875,295.2706604003906,299.01629638671875,293.1499938964844,293.1499938964844,278.8500061035156,33432.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477565884590148,1.0,0.0,0.0,3.590920209884644,3.5909433364868164,8.604087611274736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1142578125,0.0,1449.527587890625,1895.4371337890625,0.0,3842.7294921875,0.8899595737457275,1.0,0.0,3.0,1.0,0.0
17851920,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7773715853691101,0.422830194234848,0.3862939178943634,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9001481533050537,0.6654418110847473,0.6339815258979797,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8599145412445068,0.5806705951690674,0.409153014421463,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7856876254081726,0.4367457032203674,0.4196699559688568,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6459239721298218,0.2391476184129715,1.1095589399337769,284.99578857421875,284.95001220703125,299.9338684082031,292.29266357421875,295.9830322265625,297.2304382324219,284.9947204589844,1.0,0.709264874458313,0.3708146214485168,0.3708146214485168,1.0,1.0,-3.553263902664185,0.9877660870552064,2.565497875213623,0.1852661371231079,0.918703317642212,0.918703317642212,0.0,283.0499267578125,290.0,58884.8671875,0.0,4275.92041015625,1.0,279.14178466796875,283.0623779296875,295.2706604003906,299.01629638671875,293.1499938964844,293.1499938964844,278.8500061035156,33432.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477565884590148,1.0,0.0,0.0,3.590920209884644,3.5909433364868164,8.604087611274736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1142578125,0.0,1449.527587890625,1895.4371337890625,0.0,3842.7294921875,0.8899595737457275,1.0,0.0,3.0,1.0,0.0
17851980,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7748678922653198,0.4217880070209503,0.3857152760028839,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8974980115890503,0.6646204590797424,0.6336203217506409,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8589321374893188,0.5829514861106873,0.4110129475593567,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7837316989898682,0.4367322623729706,0.4199745953083038,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6442903280258179,0.238941952586174,1.10982084274292,284.9075622558594,284.95001220703125,299.90728759765625,292.27606201171875,295.9698181152344,297.2244873046875,284.9092102050781,1.0,0.7110802531242371,0.3701526820659637,0.3701526820659637,1.0,1.0,-3.5550613403320312,0.986287534236908,2.5687737464904785,0.1835239976644516,0.8361549377441406,0.8361549377441406,0.0,286.3837280273437,293.0,59389.4375,0.0,4300.93798828125,1.0,278.8585510253906,282.9536437988281,295.2984924316406,299.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38833.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955970585346222,1.0,0.0,0.0,3.4622843265533447,3.4623072147369385,7.998688715815661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.29736328125,0.0,1354.292724609375,1895.4371337890625,0.0,3916.587158203125,0.8660566806793213,1.0,0.0,3.0,1.0,0.0
17852040,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7748678922653198,0.4217880070209503,0.3857152760028839,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8974980115890503,0.6646204590797424,0.6336203217506409,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8589321374893188,0.5829514861106873,0.4110129475593567,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7837316989898682,0.4367322623729706,0.4199745953083038,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6442903280258179,0.238941952586174,1.10982084274292,284.9075622558594,284.95001220703125,299.90728759765625,292.27606201171875,295.9698181152344,297.2244873046875,284.9092102050781,1.0,0.7110802531242371,0.3701526820659637,0.3701526820659637,1.0,1.0,-3.5550613403320312,0.986287534236908,2.5687737464904785,0.1835239976644516,0.8361549377441406,0.8361549377441406,0.0,286.3837280273437,293.0,59389.4375,0.0,4300.93798828125,1.0,278.8585510253906,282.9536437988281,295.2984924316406,299.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38833.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955970585346222,1.0,0.0,0.0,3.4622843265533447,3.4623072147369385,7.998688715815661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.29736328125,0.0,1354.292724609375,1895.4371337890625,0.0,3916.587158203125,0.8660566806793213,1.0,0.0,3.0,1.0,0.0
17852100,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7737441658973694,0.4217294156551361,0.3854745328426361,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8962836265563965,0.6646515130996704,0.6334453821182251,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8585605025291443,0.584566056728363,0.4119787216186523,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7828444838523865,0.4370178580284118,0.4201217889785766,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6435248255729675,0.238987922668457,1.1098195314407349,285.0113830566406,284.95001220703125,299.89532470703125,292.2698669433594,295.96661376953125,297.22564697265625,285.0116577148437,1.0,0.7119390964508057,0.3698217272758484,0.3698217272758484,1.0,1.0,-3.555891513824463,0.9855313301086426,2.5703601837158203,0.1825186312198639,0.9098278880119324,0.9098278880119324,0.0,287.9189147949219,293.0,58701.6640625,0.0,4312.48681640625,1.0,279.0972900390625,283.0777282714844,295.238525390625,298.9349365234375,293.1499938964844,293.1499938964844,279.1499938964844,33914.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94991934299469,1.0,0.0,0.0,3.520402908325196,3.520425319671631,8.269476552413835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.990234375,0.0,1378.656005859375,1895.4371337890625,0.0,3862.235595703125,0.8763580322265625,1.0,0.0,3.0,1.0,0.0
17852160,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7731062769889832,0.4217527508735657,0.3855478167533874,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8955598473548889,0.6647947430610657,0.6336222290992737,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8586459755897522,0.5862488150596619,0.4131889343261719,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7823906540870667,0.4374009072780609,0.4205140173435211,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6431042551994324,0.239110991358757,1.1104974746704102,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,295.9644470214844,297.2278137207031,284.9954833984375,1.0,0.7129141688346863,0.3694951832294464,0.3694951832294464,1.0,1.0,-3.558933973312378,0.98549884557724,2.573435068130493,0.1817988604307174,0.9181995987892152,0.9181995987892152,0.0,289.1443786621094,296.0,58828.7421875,0.0,4328.05859375,1.0,279.14190673828125,283.0647277832031,295.2411193847656,298.9794616699219,293.1499938964844,293.1499938964844,278.8500061035156,33363.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476542472839355,1.0,0.0,0.0,3.585651636123657,3.585674524307251,8.578858228247555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3505859375,0.0,1443.3702392578125,1895.4371337890625,0.0,3841.805419921875,0.8887652158737183,1.0,0.0,3.0,1.0,0.0
17852220,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7707088589668274,0.4207309186458587,0.3849828243255615,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8929797410964966,0.6639268398284912,0.6332075595855713,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8577063083648682,0.5884897708892822,0.4150147438049316,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7805182933807373,0.4373917281627655,0.4208192825317383,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6415403485298157,0.2388990223407745,1.1107152700424194,284.9097595214844,284.95001220703125,299.8650817871094,292.2601928710937,295.9535217285156,297.2221374511719,284.9103088378906,1.0,0.7146939039230347,0.3688420951366424,0.3688420951366424,1.0,1.0,-3.560589551925659,0.9839943647384644,2.5765953063964844,0.180069237947464,0.8378908038139343,0.8378908038139343,0.0,292.4554443359375,299.0,59408.05078125,0.0,4352.62255859375,1.0,278.85858154296875,282.9560546875,295.2799072265625,299.1230773925781,293.1499938964844,293.1499938964844,279.1499938964844,38585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553505778312684,1.0,0.0,0.0,3.4649996757507324,3.465022563934326,8.011239742700127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6279296875,0.0,1355.2862548828125,1895.4371337890625,0.0,3911.03369140625,0.866381049156189,1.0,0.0,3.0,1.0,0.0
17852280,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7707088589668274,0.4207309186458587,0.3849828243255615,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8929797410964966,0.6639268398284912,0.6332075595855713,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8577063083648682,0.5884897708892822,0.4150147438049316,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7805182933807373,0.4373917281627655,0.4208192825317383,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6415403485298157,0.2388990223407745,1.1107152700424194,284.9097595214844,284.95001220703125,299.8650817871094,292.2601928710937,295.9535217285156,297.2221374511719,284.9103088378906,1.0,0.7146939039230347,0.3688420951366424,0.3688420951366424,1.0,1.0,-3.560589551925659,0.9839943647384644,2.5765953063964844,0.180069237947464,0.8378908038139343,0.8378908038139343,0.0,292.4554443359375,299.0,59408.05078125,0.0,4352.62255859375,1.0,278.85858154296875,282.9560546875,295.2799072265625,299.1230773925781,293.1499938964844,293.1499938964844,279.1499938964844,38585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553505778312684,1.0,0.0,0.0,3.4649996757507324,3.465022563934326,8.011239742700127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6279296875,0.0,1355.2862548828125,1895.4371337890625,0.0,3911.03369140625,0.866381049156189,1.0,0.0,3.0,1.0,0.0
17852340,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7690163850784302,0.4206846356391907,0.3848187327384949,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.891082763671875,0.6640315651893616,0.6331577897071838,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.857435941696167,0.5917291045188904,0.4171597063541412,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7792297005653381,0.4380445182323456,0.4213533997535705,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6403983235359192,0.2390519082546234,1.111344575881958,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,295.9503173828125,297.22540283203125,284.9964294433594,1.0,0.7164961695671082,0.3681890070438385,0.3681890070438385,1.0,1.0,-3.564304113388061,0.9831592440605164,2.5811448097229004,0.1783472746610641,0.9186033606529236,0.9186033606529236,0.0,295.20819091796875,302.0,58831.8203125,0.0,4379.36279296875,1.0,279.1409912109375,283.0660095214844,295.237060546875,298.9714660644531,293.1499938964844,293.1499938964844,278.8500061035156,33424.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946873664855957,1.0,0.0,0.0,3.583404779434204,3.583427906036377,8.568110274609353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.16015625,0.0,1441.4114990234375,1895.4371337890625,0.0,3834.754638671875,0.888526976108551,1.0,0.0,3.0,1.0,0.0
17852400,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7690163850784302,0.4206846356391907,0.3848187327384949,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.891082763671875,0.6640315651893616,0.6331577897071838,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.857435941696167,0.5917291045188904,0.4171597063541412,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7792297005653381,0.4380445182323456,0.4213533997535705,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6403983235359192,0.2390519082546234,1.111344575881958,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,295.9503173828125,297.22540283203125,284.9964294433594,1.0,0.7164961695671082,0.3681890070438385,0.3681890070438385,1.0,1.0,-3.564304113388061,0.9831592440605164,2.5811448097229004,0.1783472746610641,0.9186033606529236,0.9186033606529236,0.0,295.20819091796875,302.0,58831.8203125,0.0,4379.36279296875,1.0,279.1409912109375,283.0660095214844,295.237060546875,298.9714660644531,293.1499938964844,293.1499938964844,278.8500061035156,33424.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946873664855957,1.0,0.0,0.0,3.583404779434204,3.583427906036377,8.568110274609353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.16015625,0.0,1441.4114990234375,1895.4371337890625,0.0,3834.754638671875,0.888526976108551,1.0,0.0,3.0,1.0,0.0
17852460,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7666962742805481,0.4196682274341583,0.3842531144618988,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.888550877571106,0.6631115674972534,0.6326882243156433,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8565136790275574,0.5939131379127502,0.4189441502094269,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7774134874343872,0.4380264580249786,0.4216473400592804,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6388828158378601,0.2388281226158142,1.111502170562744,284.90997314453125,284.95001220703125,299.8385009765625,292.2685241699219,295.9416198730469,297.21978759765625,284.9111633300781,1.0,0.7182438373565674,0.3675391674041748,0.3675391674041748,1.0,1.0,-3.565757274627685,0.9815922379493712,2.58416485786438,0.1766062080860138,0.8382211923599243,0.8382211923599243,0.0,298.5194091796875,305.0,59429.94140625,0.0,4403.44091796875,1.0,278.8584899902344,282.9565734863281,295.28765869140625,299.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,38624.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543920755386353,1.0,0.0,0.0,3.4646053314208984,3.464627981185913,8.009415637388884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.33251953125,0.0,1355.162841796875,1895.4371337890625,0.0,3902.441650390625,0.8663738965988159,1.0,0.0,3.0,1.0,0.0
17852520,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7666962742805481,0.4196682274341583,0.3842531144618988,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.888550877571106,0.6631115674972534,0.6326882243156433,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8565136790275574,0.5939131379127502,0.4189441502094269,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7774134874343872,0.4380264580249786,0.4216473400592804,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6388828158378601,0.2388281226158142,1.111502170562744,284.90997314453125,284.95001220703125,299.8385009765625,292.2685241699219,295.9416198730469,297.21978759765625,284.9111633300781,1.0,0.7182438373565674,0.3675391674041748,0.3675391674041748,1.0,1.0,-3.565757274627685,0.9815922379493712,2.58416485786438,0.1766062080860138,0.8382211923599243,0.8382211923599243,0.0,298.5194091796875,305.0,59429.94140625,0.0,4403.44091796875,1.0,278.8584899902344,282.9565734863281,295.28765869140625,299.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,38624.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543920755386353,1.0,0.0,0.0,3.4646053314208984,3.464627981185913,8.009415637388884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.33251953125,0.0,1355.162841796875,1895.4371337890625,0.0,3902.441650390625,0.8663738965988159,1.0,0.0,3.0,1.0,0.0
17852580,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7650743126869202,0.4196354150772095,0.3840973675251007,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.886698842048645,0.663175642490387,0.6325960755348206,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8562563061714172,0.5971095561981201,0.4210556745529175,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7761766910552979,0.438679426908493,0.4221781194210052,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6377826929092407,0.2389745265245437,1.112092137336731,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,295.9403076171875,297.22314453125,284.9974670410156,1.0,0.720018744468689,0.3668893575668335,0.3668893575668335,1.0,1.0,-3.5693390369415283,0.9807156920433044,2.588623285293579,0.1748769581317901,0.920205533504486,0.920205533504486,0.0,301.2637634277344,308.0,58887.6640625,0.0,4429.85888671875,1.0,279.1409912109375,283.06640625,295.2544250488281,298.9896545410156,293.1499938964844,293.1499938964844,278.8500061035156,33371.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457756280899048,1.0,0.0,0.0,3.5865132808685303,3.586536407470703,8.582982218285906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3037109375,0.0,1444.3507080078125,1895.4371337890625,0.0,3824.8271484375,0.8891898989677429,1.0,0.0,3.0,1.0,0.0
17852640,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7650743126869202,0.4196354150772095,0.3840973675251007,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.886698842048645,0.663175642490387,0.6325960755348206,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8562563061714172,0.5971095561981201,0.4210556745529175,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7761766910552979,0.438679426908493,0.4221781194210052,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6377826929092407,0.2389745265245437,1.112092137336731,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,295.9403076171875,297.22314453125,284.9974670410156,1.0,0.720018744468689,0.3668893575668335,0.3668893575668335,1.0,1.0,-3.5693390369415283,0.9807156920433044,2.588623285293579,0.1748769581317901,0.920205533504486,0.920205533504486,0.0,301.2637634277344,308.0,58887.6640625,0.0,4429.85888671875,1.0,279.1409912109375,283.06640625,295.2544250488281,298.9896545410156,293.1499938964844,293.1499938964844,278.8500061035156,33371.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457756280899048,1.0,0.0,0.0,3.5865132808685303,3.586536407470703,8.582982218285906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3037109375,0.0,1444.3507080078125,1895.4371337890625,0.0,3824.8271484375,0.8891898989677429,1.0,0.0,3.0,1.0,0.0
17852700,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.764193594455719,0.419174313545227,0.383987694978714,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8857064843177795,0.6627585291862488,0.6325364112854004,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8560387492179871,0.5982123613357544,0.4220677614212036,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7755135297775269,0.4387198984622955,0.4224561750888824,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6372178792953491,0.2389004230499267,1.112522840499878,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,295.93701171875,297.22088623046875,284.8812255859375,1.0,0.7209455370903015,0.3665644526481628,0.3665644526481628,1.0,1.0,-3.5712122917175293,0.9802957773208618,2.590916633605957,0.1741438955068588,0.8391293883323669,0.8391293883323669,0.0,302.7495422363281,308.0,59721.2265625,0.0,4443.9892578125,1.0,278.899658203125,282.9349365234375,295.3154296875,299.2113952636719,293.1499938964844,293.1499938964844,278.8500061035156,37938.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515687227249146,1.0,0.0,0.0,3.5454766750335693,3.5455000400543213,8.387694379052846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.041015625,0.0,1434.05029296875,1895.4371337890625,0.0,3877.08349609375,0.8811720609664917,1.0,0.0,3.0,1.0,0.0
17852760,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7628406882286072,0.4186284840106964,0.3835416436195373,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.88422691822052,0.6622120141983032,0.6320867538452148,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8553552627563477,0.599230170249939,0.422799676656723,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7744244933128357,0.4386570751667022,0.4224693775177002,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6363194584846497,0.2387428134679794,1.1122170686721802,284.9110412597656,284.95001220703125,299.8235168457031,292.29443359375,295.93310546875,297.21759033203125,284.91192626953125,1.0,0.7217410802841187,0.3662529587745666,0.3662529587745666,1.0,1.0,-3.570665121078491,0.9791407585144044,2.591524362564087,0.1731639057397842,0.8403996229171753,0.8403996229171753,0.0,304.57049560546875,311.0,59524.12109375,0.0,4453.61767578125,1.0,278.85845947265625,282.9569396972656,295.3131103515625,299.1578674316406,293.1499938964844,293.1499938964844,279.1499938964844,38531.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532090425491332,1.0,0.0,0.0,3.4708592891693115,3.4708821773529053,8.038357464101864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.90185546875,0.0,1360.858154296875,1895.4371337890625,0.0,3891.824951171875,0.8677623271942139,1.0,0.0,3.0,1.0,0.0
17852820,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7612759470939636,0.4185990691184997,0.3833886086940765,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8824087381362915,0.6622277498245239,0.6319491267204285,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8550944924354553,0.6023641228675842,0.4248666167259216,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.773228108882904,0.4393035173416137,0.4229937493801117,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.635250985622406,0.2388795167207718,1.1127642393112185,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,295.93316650390625,297.2209167480469,284.9981689453125,1.0,0.7234897017478943,0.365630030632019,0.365630030632019,1.0,1.0,-3.574082612991333,0.9782869815826416,2.5957956314086914,0.1715017259120941,0.9223658442497252,0.9223658442497252,0.0,307.31707763671875,314.0,58985.18359375,0.0,4479.68359375,1.0,279.1410522460937,283.0657043457031,295.2873840332031,299.02691650390625,293.1499938964844,293.1499938964844,278.8500061035156,33344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445303678512572,1.0,0.0,0.0,3.5931575298309326,3.5931804180145264,8.614812259111204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.466796875,0.0,1451.280517578125,1895.4371337890625,0.0,3813.55615234375,0.8906583189964294,1.0,0.0,3.0,1.0,0.0
17852880,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7612759470939636,0.4185990691184997,0.3833886086940765,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8824087381362915,0.6622277498245239,0.6319491267204285,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8550944924354553,0.6023641228675842,0.4248666167259216,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.773228108882904,0.4393035173416137,0.4229937493801117,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.635250985622406,0.2388795167207718,1.1127642393112185,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,295.93316650390625,297.2209167480469,284.9981689453125,1.0,0.7234897017478943,0.365630030632019,0.365630030632019,1.0,1.0,-3.574082612991333,0.9782869815826416,2.5957956314086914,0.1715017259120941,0.9223658442497252,0.9223658442497252,0.0,307.31707763671875,314.0,58985.18359375,0.0,4479.68359375,1.0,279.1410522460937,283.0657043457031,295.2873840332031,299.02691650390625,293.1499938964844,293.1499938964844,278.8500061035156,33344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445303678512572,1.0,0.0,0.0,3.5931575298309326,3.5931804180145264,8.614812259111204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.466796875,0.0,1451.280517578125,1895.4371337890625,0.0,3813.55615234375,0.8906583189964294,1.0,0.0,3.0,1.0,0.0
17852940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7591140866279602,0.4175896346569061,0.3828352093696594,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8799843788146973,0.661209762096405,0.6313938498497009,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8541979193687439,0.6044012308120728,0.4265586137771606,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7715268135070801,0.4392675459384918,0.4232765734195709,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.633827269077301,0.23863485455513,1.1128439903259275,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,295.9271545410156,297.2152404785156,284.9096069335937,1.0,0.7251850366592407,0.365007072687149,0.365007072687149,1.0,1.0,-3.5752294063568115,0.9766930937767028,2.598536252975464,0.1698210090398788,0.8399063348770142,0.8399063348770142,0.0,310.6288452148437,317.0,59613.48046875,0.0,4503.0322265625,1.0,278.85845947265625,282.9515075683594,295.353515625,299.2060241699219,293.1499938964844,293.1499938964844,279.1499938964844,38608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520090818405152,1.0,0.0,0.0,3.47729754447937,3.477320432662964,8.068206511779863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.001953125,0.0,1367.9791259765625,1895.4371337890625,0.0,3881.043212890625,0.8691018223762512,1.0,0.0,3.0,1.0,0.0
17853000,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7591140866279602,0.4175896346569061,0.3828352093696594,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8799843788146973,0.661209762096405,0.6313938498497009,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8541979193687439,0.6044012308120728,0.4265586137771606,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7715268135070801,0.4392675459384918,0.4232765734195709,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.633827269077301,0.23863485455513,1.1128439903259275,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,295.9271545410156,297.2152404785156,284.9096069335937,1.0,0.7251850366592407,0.365007072687149,0.365007072687149,1.0,1.0,-3.5752294063568115,0.9766930937767028,2.598536252975464,0.1698210090398788,0.8399063348770142,0.8399063348770142,0.0,310.6288452148437,317.0,59613.48046875,0.0,4503.0322265625,1.0,278.85845947265625,282.9515075683594,295.353515625,299.2060241699219,293.1499938964844,293.1499938964844,279.1499938964844,38608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520090818405152,1.0,0.0,0.0,3.47729754447937,3.477320432662964,8.068206511779863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.001953125,0.0,1367.9791259765625,1895.4371337890625,0.0,3881.043212890625,0.8691018223762512,1.0,0.0,3.0,1.0,0.0
17853060,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7576118111610413,0.4175809323787689,0.3826896250247955,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8782070875167847,0.6611946821212769,0.6312164664268494,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8539363741874695,0.607475757598877,0.4285787642002105,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7703747749328613,0.4399186670780182,0.4237963557243347,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6327909827232361,0.2387683987617492,1.113352656364441,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,295.928466796875,297.2186584472656,284.9986267089844,1.0,0.7269070148468018,0.3644194602966308,0.3644194602966308,1.0,1.0,-3.578499555587769,0.9758915305137634,2.6026079654693604,0.1682510823011398,0.925126612186432,0.925126612186432,0.0,313.37042236328125,320.0,59114.7734375,0.0,4528.74072265625,1.0,279.14190673828125,283.06414794921875,295.3324890136719,299.07916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33242.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430896639823914,1.0,0.0,0.0,3.603545904159546,3.60356879234314,8.664696906635072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.6484375,0.0,1461.730712890625,1895.4371337890625,0.0,3800.50048828125,0.8926700353622437,1.0,0.0,3.0,1.0,0.0
17853120,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7576118111610413,0.4175809323787689,0.3826896250247955,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8782070875167847,0.6611946821212769,0.6312164664268494,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8539363741874695,0.607475757598877,0.4285787642002105,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7703747749328613,0.4399186670780182,0.4237963557243347,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6327909827232361,0.2387683987617492,1.113352656364441,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,295.928466796875,297.2186584472656,284.9986267089844,1.0,0.7269070148468018,0.3644194602966308,0.3644194602966308,1.0,1.0,-3.578499555587769,0.9758915305137634,2.6026079654693604,0.1682510823011398,0.925126612186432,0.925126612186432,0.0,313.37042236328125,320.0,59114.7734375,0.0,4528.74072265625,1.0,279.14190673828125,283.06414794921875,295.3324890136719,299.07916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33242.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430896639823914,1.0,0.0,0.0,3.603545904159546,3.60356879234314,8.664696906635072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.6484375,0.0,1461.730712890625,1895.4371337890625,0.0,3800.50048828125,0.8926700353622437,1.0,0.0,3.0,1.0,0.0
17853180,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7555245161056519,0.4165805876255035,0.3821523487567901,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8758229613304138,0.6601032614707947,0.6306100487709045,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8529968857765198,0.6092886328697205,0.4301527142524719,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7687265276908875,0.4398810267448425,0.4240833520889282,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6314030289649963,0.2385128587484359,1.1134089231491089,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,295.9230041503906,297.2123107910156,284.9087219238281,1.0,0.7285736203193665,0.3638318181037903,0.3638318181037903,1.0,1.0,-3.579439401626587,0.9743369817733764,2.6051025390625,0.1666649281978607,0.8417655825614929,0.8417655825614929,0.0,316.6921691894531,323.0,59783.7421875,0.0,4551.625,1.0,278.8583984375,282.9501953125,295.4053039550781,299.2669982910156,293.1499938964844,293.1499938964844,279.1499938964844,38568.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505319595336914,1.0,0.0,0.0,3.488313674926758,3.488336563110352,8.119408221318736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.5947265625,0.0,1378.9803466796875,1895.4371337890625,0.0,3867.753173828125,0.8714715838432312,1.0,0.0,3.0,1.0,0.0
17853240,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7555245161056519,0.4165805876255035,0.3821523487567901,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8758229613304138,0.6601032614707947,0.6306100487709045,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8529968857765198,0.6092886328697205,0.4301527142524719,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7687265276908875,0.4398810267448425,0.4240833520889282,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6314030289649963,0.2385128587484359,1.1134089231491089,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,295.9230041503906,297.2123107910156,284.9087219238281,1.0,0.7285736203193665,0.3638318181037903,0.3638318181037903,1.0,1.0,-3.579439401626587,0.9743369817733764,2.6051025390625,0.1666649281978607,0.8417655825614929,0.8417655825614929,0.0,316.6921691894531,323.0,59783.7421875,0.0,4551.625,1.0,278.8583984375,282.9501953125,295.4053039550781,299.2669982910156,293.1499938964844,293.1499938964844,279.1499938964844,38568.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505319595336914,1.0,0.0,0.0,3.488313674926758,3.488336563110352,8.119408221318736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.5947265625,0.0,1378.9803466796875,1895.4371337890625,0.0,3867.753173828125,0.8714715838432312,1.0,0.0,3.0,1.0,0.0
17853300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.754574179649353,0.4165343642234802,0.3819227814674377,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8747076988220215,0.6599893569946289,0.6303001642227173,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8525977730751038,0.6106538772583008,0.4309410452842712,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.767964780330658,0.4401547312736511,0.4242170453071594,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6307340264320374,0.2385309040546417,1.1132843494415283,285.0143127441406,284.95001220703125,299.8211975097656,292.4013671875,295.9233093261719,297.2130432128906,285.0146484375,1.0,0.7293543815612793,0.36353799700737,0.36353799700737,1.0,1.0,-3.5797431468963623,0.9735126495361328,2.606230497360229,0.1657181829214096,0.9179157614707948,0.9179157614707948,0.0,318.2348937988281,323.0,59089.37109375,0.0,4561.90576171875,1.0,279.0978698730469,283.0752258300781,295.36627197265625,299.07598876953125,293.1499938964844,293.1499938964844,279.1499938964844,33795.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441221356391908,1.0,0.0,0.0,3.5460219383239746,3.5460445880889893,8.390273364966561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0888671875,0.0,1404.5078125,1895.4371337890625,0.0,3809.8583984375,0.8819843530654907,1.0,0.0,3.0,1.0,0.0
17853360,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7540625333786011,0.4165861308574676,0.3820165693759918,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8740404844284058,0.6600017547607422,0.630350649356842,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8526201844215393,0.6120947003364563,0.4319848418235779,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.76759934425354,0.4405373632907867,0.4246059060096741,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6303747296333313,0.2386330813169479,1.1138601303100586,285.0007629394531,284.95001220703125,299.822998046875,292.41656494140625,295.924560546875,297.2148742675781,284.9996643066406,1.0,0.7302536368370056,0.3632489740848541,0.3632489740848541,1.0,1.0,-3.582330703735352,0.973426640033722,2.6089041233062744,0.1650522947311401,0.9283481240272522,0.9283481240272522,0.0,319.4564208984375,326.0,59272.35546875,0.0,4576.5009765625,1.0,279.14215087890625,283.06353759765625,295.3890991210937,299.1443176269531,293.1499938964844,293.1499938964844,278.8500061035156,33209.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415197968482972,1.0,0.0,0.0,3.614032030105591,3.614055156707764,8.715198873687768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.546875,0.0,1472.8446044921875,1895.4371337890625,0.0,3786.2548828125,0.8950400352478027,1.0,0.0,3.0,1.0,0.0
17853420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7520439624786377,0.4155932962894439,0.3814873397350311,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8716912865638733,0.6588471531867981,0.629676878452301,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8516313433647156,0.6137502193450928,0.4334246218204498,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7660014033317566,0.4404960870742798,0.4248917996883392,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6290134787559509,0.238365352153778,1.1138596534729004,284.9097900390625,284.95001220703125,299.8275756835937,292.4485778808594,295.91973876953125,297.2083435058594,284.9103698730469,1.0,0.7318779826164246,0.3626709282398224,0.3626709282398224,1.0,1.0,-3.582968235015869,0.9718011617660522,2.611166954040528,0.1634702384471893,0.8461158275604248,0.8461158275604248,0.0,322.7796630859375,329.0,59990.203125,0.0,4598.595703125,1.0,278.858642578125,282.9515991210937,295.46588134765625,299.33660888671875,293.1499938964844,293.1499938964844,279.1499938964844,38358.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488004446029664,1.0,0.0,0.0,3.50281310081482,3.502836227416992,8.1870467738554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.328125,0.0,1392.432861328125,1895.4371337890625,0.0,3852.149169921875,0.8746286630630493,1.0,0.0,3.0,1.0,0.0
17853480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7520439624786377,0.4155932962894439,0.3814873397350311,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8716912865638733,0.6588471531867981,0.629676878452301,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8516313433647156,0.6137502193450928,0.4334246218204498,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7660014033317566,0.4404960870742798,0.4248917996883392,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6290134787559509,0.238365352153778,1.1138596534729004,284.9097900390625,284.95001220703125,299.8275756835937,292.4485778808594,295.91973876953125,297.2083435058594,284.9103698730469,1.0,0.7318779826164246,0.3626709282398224,0.3626709282398224,1.0,1.0,-3.582968235015869,0.9718011617660522,2.611166954040528,0.1634702384471893,0.8461158275604248,0.8461158275604248,0.0,322.7796630859375,329.0,59990.203125,0.0,4598.595703125,1.0,278.858642578125,282.9515991210937,295.46588134765625,299.33660888671875,293.1499938964844,293.1499938964844,279.1499938964844,38358.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488004446029664,1.0,0.0,0.0,3.50281310081482,3.502836227416992,8.1870467738554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.328125,0.0,1392.432861328125,1895.4371337890625,0.0,3852.149169921875,0.8746286630630493,1.0,0.0,3.0,1.0,0.0
