time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7506483197212219,0.4155947268009186,0.3813591301441192,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8699586391448975,0.6586918830871582,0.6293763518333435,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8512561321258545,0.6164658665657043,0.4351958930492401,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7649248838424683,0.4411393105983734,0.4254103302955627,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6280175447463989,0.2384749352931976,1.1142762899398804,285.0010681152344,284.95001220703125,299.8332214355469,292.482421875,295.92193603515625,297.2109069824219,285.000244140625,1.0,0.7335233688354492,0.3620928823947906,0.3620928823947906,1.0,1.0,-3.585699796676636,0.9708465337753296,2.6148531436920166,0.1619274765253067,0.9312903881072998,0.9312903881072998,0.0,325.5254211425781,332.0,59458.9453125,0.0,4622.9765625,1.0,279.1413269042969,283.0637512207031,295.4557189941406,299.2217102050781,293.1499938964844,293.1499938964844,278.8500061035156,33293.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398651123046876,1.0,0.0,0.0,3.624042272567749,3.624065637588501,8.763544769863074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6533203125,0.0,1484.3763427734375,1895.4371337890625,0.0,3771.21826171875,0.8975479006767273,1.0,0.0,3.0,1.0,0.0
17853600,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7506483197212219,0.4155947268009186,0.3813591301441192,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8699586391448975,0.6586918830871582,0.6293763518333435,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8512561321258545,0.6164658665657043,0.4351958930492401,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7649248838424683,0.4411393105983734,0.4254103302955627,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6280175447463989,0.2384749352931976,1.1142762899398804,285.0010681152344,284.95001220703125,299.8332214355469,292.482421875,295.92193603515625,297.2109069824219,285.000244140625,1.0,0.7335233688354492,0.3620928823947906,0.3620928823947906,1.0,1.0,-3.585699796676636,0.9708465337753296,2.6148531436920166,0.1619274765253067,0.9312903881072998,0.9312903881072998,0.0,325.5254211425781,332.0,59458.9453125,0.0,4622.9765625,1.0,279.1413269042969,283.0637512207031,295.4557189941406,299.2217102050781,293.1499938964844,293.1499938964844,278.8500061035156,33293.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398651123046876,1.0,0.0,0.0,3.624042272567749,3.624065637588501,8.763544769863074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6533203125,0.0,1484.3763427734375,1895.4371337890625,0.0,3771.21826171875,0.8975479006767273,1.0,0.0,3.0,1.0,0.0
17853660,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7486874461174011,0.4145952761173248,0.3808200657367706,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8676547408103943,0.6574862003326416,0.6286495327949524,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8502652049064636,0.6180291175842285,0.436568945646286,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7633671164512634,0.4410769045352936,0.425675094127655,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6266809105873108,0.2381961643695831,1.114220380783081,284.90924072265625,284.95001220703125,299.8397216796875,292.5178527832031,295.91766357421875,297.2044677734375,284.90985107421875,1.0,0.7351125478744507,0.3615202605724334,0.3615202605724334,1.0,1.0,-3.586089372634888,0.9691504240036012,2.616938829421997,0.1604329049587249,0.8482927680015564,0.8482927680015564,0.0,328.85064697265625,335.0,60189.7578125,0.0,4644.42431640625,1.0,278.8585205078125,282.95086669921875,295.5351257324219,299.4182434082031,293.1499938964844,293.1499938964844,279.1499938964844,38366.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471107125282288,1.0,0.0,0.0,3.5149359703063965,3.5149590969085693,8.243812885666557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.611328125,0.0,1405.0791015625,1895.4371337890625,0.0,3836.89599609375,0.877314031124115,1.0,0.0,3.0,1.0,0.0
17853720,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7486874461174011,0.4145952761173248,0.3808200657367706,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8676547408103943,0.6574862003326416,0.6286495327949524,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8502652049064636,0.6180291175842285,0.436568945646286,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7633671164512634,0.4410769045352936,0.425675094127655,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6266809105873108,0.2381961643695831,1.114220380783081,284.90924072265625,284.95001220703125,299.8397216796875,292.5178527832031,295.91766357421875,297.2044677734375,284.90985107421875,1.0,0.7351125478744507,0.3615202605724334,0.3615202605724334,1.0,1.0,-3.586089372634888,0.9691504240036012,2.616938829421997,0.1604329049587249,0.8482927680015564,0.8482927680015564,0.0,328.85064697265625,335.0,60189.7578125,0.0,4644.42431640625,1.0,278.8585205078125,282.95086669921875,295.5351257324219,299.4182434082031,293.1499938964844,293.1499938964844,279.1499938964844,38366.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471107125282288,1.0,0.0,0.0,3.5149359703063965,3.5149590969085693,8.243812885666557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.611328125,0.0,1405.0791015625,1895.4371337890625,0.0,3836.89599609375,0.877314031124115,1.0,0.0,3.0,1.0,0.0
17853780,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7473426461219788,0.4145971536636352,0.3806893825531006,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8659626841545105,0.6572887897491455,0.62830650806427,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8498877286911011,0.6206701397895813,0.4382848143577575,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7623254656791687,0.4417046904563904,0.4261767566204071,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6257080435752869,0.2382998615503311,1.1146013736724854,285.001708984375,284.95001220703125,299.8468933105469,292.5545654296875,295.9203491210937,297.2071228027344,285.0009155273437,1.0,0.7367264628410339,0.3609476387500763,0.3609476387500763,1.0,1.0,-3.588637113571167,0.9681444764137268,2.620492696762085,0.1589812040328979,0.9344696402549744,0.9344696402549744,0.0,331.5889892578125,323.0,59656.24609375,0.0,4668.30224609375,1.0,279.14141845703125,283.0641784667969,295.5278015136719,299.30615234375,293.1499938964844,293.1499938964844,278.8500061035156,33298.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381572604179382,1.0,0.0,0.0,3.63576602935791,3.635789394378662,8.820336461212719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.9423828125,0.0,1497.255126953125,1895.4371337890625,0.0,3755.675537109375,0.9001744985580444,1.0,0.0,3.0,1.0,0.0
17853840,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7473426461219788,0.4145971536636352,0.3806893825531006,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8659626841545105,0.6572887897491455,0.62830650806427,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8498877286911011,0.6206701397895813,0.4382848143577575,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7623254656791687,0.4417046904563904,0.4261767566204071,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6257080435752869,0.2382998615503311,1.1146013736724854,285.001708984375,284.95001220703125,299.8468933105469,292.5545654296875,295.9203491210937,297.2071228027344,285.0009155273437,1.0,0.7367264628410339,0.3609476387500763,0.3609476387500763,1.0,1.0,-3.588637113571167,0.9681444764137268,2.620492696762085,0.1589812040328979,0.9344696402549744,0.9344696402549744,0.0,331.5889892578125,323.0,59656.24609375,0.0,4668.30224609375,1.0,279.14141845703125,283.0641784667969,295.5278015136719,299.30615234375,293.1499938964844,293.1499938964844,278.8500061035156,33298.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381572604179382,1.0,0.0,0.0,3.63576602935791,3.635789394378662,8.820336461212719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.9423828125,0.0,1497.255126953125,1895.4371337890625,0.0,3755.675537109375,0.9001744985580444,1.0,0.0,3.0,1.0,0.0
17853900,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7479085326194763,0.4141492247581482,0.380492627620697,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8666659593582153,0.6567351222038269,0.6280162930488586,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8511387705802917,0.621459424495697,0.4390152990818023,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7631481289863586,0.4417221844196319,0.4263309836387634,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6262442469596863,0.2382040321826934,1.114419937133789,284.88043212890625,284.95001220703125,299.85064697265625,292.5733337402344,295.91876220703125,297.2045593261719,284.8793640136719,1.0,0.7358340620994568,0.3606613278388977,0.3606613278388977,1.0,1.0,-3.588908433914185,0.9673147201538086,2.621593713760376,0.1583378612995147,0.8504542708396912,0.8504542708396912,0.0,330.1869201660156,323.0,60588.9375,0.0,4660.45703125,1.0,278.8985290527344,282.92608642578125,295.6010437011719,299.5453491210937,293.1499938964844,293.1499938964844,278.8500061035156,37739.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438650012016296,1.0,0.0,0.0,3.5996010303497314,3.5996248722076416,8.64573678427405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.111328125,0.0,1490.649658203125,1895.4371337890625,0.0,3807.52880859375,0.8930549025535583,1.0,0.0,3.0,1.0,0.0
17853960,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7486965656280518,0.4136119484901428,0.3798960745334625,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8677318096160889,0.6560442447662354,0.6272668838500977,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8527228236198425,0.6221521496772766,0.4393990933895111,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7642761468887329,0.4416309893131256,0.4261512756347656,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6269904971122742,0.2380288243293762,1.113229274749756,284.9072570800781,284.95001220703125,299.8544921875,292.59228515625,295.9164428710937,297.2008972167969,284.9083557128906,1.0,0.7342404723167419,0.360393226146698,0.360393226146698,1.0,1.0,-3.5861055850982666,0.9655707478523254,2.620534896850586,0.157369926571846,0.8493463397026062,0.8493463397026062,0.0,327.676513671875,311.0,60349.33203125,0.0,4637.3017578125,1.0,278.8581237792969,282.949951171875,295.6096496582031,299.504638671875,293.1499938964844,293.1499938964844,279.1499938964844,38558.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453620910644532,1.0,0.0,0.0,3.524003267288208,3.52402663230896,8.286400543511263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.5986328125,0.0,1415.9423828125,1895.4371337890625,0.0,3821.08544921875,0.8794431686401367,1.0,0.0,3.0,1.0,0.0
17854020,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7525711059570312,0.413698673248291,0.3794091641902923,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8724408745765686,0.655856192111969,0.6264835596084595,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8584407567977905,0.6247785091400146,0.4407692849636078,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7687761187553406,0.4423006176948547,0.4262436032295227,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6301503777503967,0.2382014989852905,1.1117877960205078,285.0,284.95001220703125,299.8623352050781,292.6307373046875,295.91973876953125,297.2042541503906,284.9991149902344,1.0,0.7300405502319336,0.3598570525646209,0.3598570525646209,1.0,1.0,-3.584594964981079,0.9633949398994446,2.62120008468628,0.1556357741355896,0.9347426295280457,0.9347426295280457,0.0,319.2880554199219,299.0,59769.9296875,0.0,4581.7861328125,1.0,279.1414794921875,283.0640869140625,295.6031188964844,299.39019775390625,293.1499938964844,293.1499938964844,278.8500061035156,33396.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362139701843262,1.0,0.0,0.0,3.642852544784546,3.642875909805298,8.854753446030372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.689453125,0.0,1505.78662109375,1895.4371337890625,0.0,3737.9638671875,0.9018304347991944,1.0,0.0,3.0,1.0,0.0
17854080,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7525711059570312,0.413698673248291,0.3794091641902923,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8724408745765686,0.655856192111969,0.6264835596084595,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8584407567977905,0.6247785091400146,0.4407692849636078,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7687761187553406,0.4423006176948547,0.4262436032295227,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6301503777503967,0.2382014989852905,1.1117877960205078,285.0,284.95001220703125,299.8623352050781,292.6307373046875,295.91973876953125,297.2042541503906,284.9991149902344,1.0,0.7300405502319336,0.3598570525646209,0.3598570525646209,1.0,1.0,-3.584594964981079,0.9633949398994446,2.62120008468628,0.1556357741355896,0.9347426295280457,0.9347426295280457,0.0,319.2880554199219,299.0,59769.9296875,0.0,4581.7861328125,1.0,279.1414794921875,283.0640869140625,295.6031188964844,299.39019775390625,293.1499938964844,293.1499938964844,278.8500061035156,33396.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362139701843262,1.0,0.0,0.0,3.642852544784546,3.642875909805298,8.854753446030372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.689453125,0.0,1505.78662109375,1895.4371337890625,0.0,3737.9638671875,0.9018304347991944,1.0,0.0,3.0,1.0,0.0
17854140,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7570531368255615,0.4128368496894836,0.3785038888454437,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8779817223548889,0.6546582579612732,0.6252507567405701,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8649464845657349,0.6262747049331665,0.4417198598384857,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7740368247032166,0.4423040747642517,0.4260566532611847,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.633898138999939,0.2380469441413879,1.109823226928711,284.90704345703125,284.95001220703125,299.8702087402344,292.6695861816406,295.916748046875,297.1991882324219,284.9076843261719,1.0,0.7248811721801758,0.3593208789825439,0.3593208789825439,1.0,1.0,-3.58058762550354,0.960421621799469,2.6201658248901367,0.153875783085823,0.8496828675270081,0.8496828675270081,0.0,309.5769958496094,287.0,60447.2421875,0.0,4511.3759765625,1.0,278.8583984375,282.9513854980469,295.6851806640625,299.5865173339844,293.1499938964844,293.1499938964844,279.1499938964844,38503.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431190490722656,1.0,0.0,0.0,3.5292623043060303,3.5292856693267822,8.311150736517448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.044921875,0.0,1421.0592041015625,1895.4371337890625,0.0,3800.76708984375,0.8805894255638123,1.0,0.0,3.0,1.0,0.0
17854200,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7570531368255615,0.4128368496894836,0.3785038888454437,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8779817223548889,0.6546582579612732,0.6252507567405701,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8649464845657349,0.6262747049331665,0.4417198598384857,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7740368247032166,0.4423040747642517,0.4260566532611847,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.633898138999939,0.2380469441413879,1.109823226928711,284.90704345703125,284.95001220703125,299.8702087402344,292.6695861816406,295.916748046875,297.1991882324219,284.9076843261719,1.0,0.7248811721801758,0.3593208789825439,0.3593208789825439,1.0,1.0,-3.58058762550354,0.960421621799469,2.6201658248901367,0.153875783085823,0.8496828675270081,0.8496828675270081,0.0,309.5769958496094,287.0,60447.2421875,0.0,4511.3759765625,1.0,278.8583984375,282.9513854980469,295.6851806640625,299.5865173339844,293.1499938964844,293.1499938964844,279.1499938964844,38503.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431190490722656,1.0,0.0,0.0,3.5292623043060303,3.5292856693267822,8.311150736517448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.044921875,0.0,1421.0592041015625,1895.4371337890625,0.0,3800.76708984375,0.8805894255638123,1.0,0.0,3.0,1.0,0.0
17854260,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7630693316459656,0.4130241870880127,0.3780052959918976,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8851944208145142,0.6545080542564392,0.6243941783905029,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8731921911239624,0.628913164138794,0.443016916513443,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7807698845863342,0.4430414736270904,0.4261037707328796,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6387405395507812,0.2383288592100143,1.1083520650863647,285.0,284.95001220703125,299.8779296875,292.7086181640625,295.9207458496094,297.2032470703125,284.9988098144531,1.0,0.7192832231521606,0.3588930368423462,0.3588930368423462,1.0,1.0,-3.5787956714630127,0.9584901332855223,2.6203055381774902,0.1524385064840316,0.9352644681930542,0.9352644681930542,0.0,298.317626953125,275.0,59857.87890625,0.0,4437.68408203125,1.0,279.1423034667969,283.0659484863281,295.6798095703125,299.47314453125,293.1499938964844,293.1499938964844,278.8500061035156,33348.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338230490684508,1.0,0.0,0.0,3.647599935531616,3.6476235389709473,8.877847790245141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.43359375,0.0,1510.676025390625,1895.4371337890625,0.0,3716.133056640625,0.902626931667328,1.0,0.0,3.0,1.0,0.0
17854320,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7630693316459656,0.4130241870880127,0.3780052959918976,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8851944208145142,0.6545080542564392,0.6243941783905029,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8731921911239624,0.628913164138794,0.443016916513443,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7807698845863342,0.4430414736270904,0.4261037707328796,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6387405395507812,0.2383288592100143,1.1083520650863647,285.0,284.95001220703125,299.8779296875,292.7086181640625,295.9207458496094,297.2032470703125,284.9988098144531,1.0,0.7192832231521606,0.3588930368423462,0.3588930368423462,1.0,1.0,-3.5787956714630127,0.9584901332855223,2.6203055381774902,0.1524385064840316,0.9352644681930542,0.9352644681930542,0.0,298.317626953125,275.0,59857.87890625,0.0,4437.68408203125,1.0,279.1423034667969,283.0659484863281,295.6798095703125,299.47314453125,293.1499938964844,293.1499938964844,278.8500061035156,33348.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338230490684508,1.0,0.0,0.0,3.647599935531616,3.6476235389709473,8.877847790245141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.43359375,0.0,1510.676025390625,1895.4371337890625,0.0,3716.133056640625,0.902626931667328,1.0,0.0,3.0,1.0,0.0
17854380,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7691841125488281,0.4122273325920105,0.3771175444126129,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8925813436508179,0.6533221006393433,0.6231269240379333,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8816184997558594,0.6303811073303223,0.4439172148704529,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7876961827278137,0.4430846273899078,0.4259073734283447,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6438193917274475,0.2382606416940689,1.1065391302108765,284.9072265625,284.95001220703125,299.8852233886719,292.7474975585937,295.918212890625,297.1986999511719,284.90789794921875,1.0,0.7133949398994446,0.3584652245044708,0.3584652245044708,1.0,1.0,-3.574878692626953,0.9558903574943542,2.618988513946533,0.1510298550128936,0.8504037857055664,0.8504037857055664,0.0,287.1570739746094,263.0,60538.83203125,0.0,4358.9345703125,1.0,278.8583984375,282.95367431640625,295.7630615234375,299.6708984375,293.1499938964844,293.1499938964844,279.1499938964844,38497.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940763771533966,1.0,0.0,0.0,3.532606840133667,3.53262996673584,8.326910005962418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0546875,0.0,1424.5301513671875,1895.4371337890625,0.0,3779.387451171875,0.8813285827636719,1.0,0.0,3.0,1.0,0.0
17854440,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7691841125488281,0.4122273325920105,0.3771175444126129,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8925813436508179,0.6533221006393433,0.6231269240379333,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8816184997558594,0.6303811073303223,0.4439172148704529,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7876961827278137,0.4430846273899078,0.4259073734283447,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6438193917274475,0.2382606416940689,1.1065391302108765,284.9072265625,284.95001220703125,299.8852233886719,292.7474975585937,295.918212890625,297.1986999511719,284.90789794921875,1.0,0.7133949398994446,0.3584652245044708,0.3584652245044708,1.0,1.0,-3.574878692626953,0.9558903574943542,2.618988513946533,0.1510298550128936,0.8504037857055664,0.8504037857055664,0.0,287.1570739746094,263.0,60538.83203125,0.0,4358.9345703125,1.0,278.8583984375,282.95367431640625,295.7630615234375,299.6708984375,293.1499938964844,293.1499938964844,279.1499938964844,38497.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940763771533966,1.0,0.0,0.0,3.532606840133667,3.53262996673584,8.326910005962418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0546875,0.0,1424.5301513671875,1895.4371337890625,0.0,3779.387451171875,0.8813285827636719,1.0,0.0,3.0,1.0,0.0
17854500,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7725884318351746,0.4122811257839203,0.3767085671424866,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8966361880302429,0.6531699299812317,0.6224976181983948,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8862362504005432,0.6316277384757996,0.4444016814231872,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7914735078811646,0.4434022903442383,0.4257968664169311,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6466130018234253,0.2383846342563629,1.1055206060409546,285.0146179199219,284.95001220703125,299.888671875,292.76678466796875,295.9197082519531,297.2002258300781,285.0154113769531,1.0,0.7103457450866699,0.3582513034343719,0.3582513034343719,1.0,1.0,-3.572847604751587,0.9545744061470032,2.6182732582092285,0.1501880288124084,0.9261055588722228,0.9261055588722228,0.0,281.35595703125,263.0,59758.77734375,0.0,4318.09521484375,1.0,279.0989685058594,283.0782470703125,295.7298889160156,299.48309326171875,293.1499938964844,293.1499938964844,279.1499938964844,33981.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342430233955384,1.0,0.0,0.0,3.584126710891724,3.5841498374938965,8.571562943870958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.16796875,0.0,1446.2757568359375,1895.4371337890625,0.0,3719.970947265625,0.890694797039032,1.0,0.0,3.0,1.0,0.0
17854560,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7767015099525452,0.4124538600444793,0.376629501581192,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9014163613319396,0.653162956237793,0.6222357749938965,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8916000723838806,0.6329776644706726,0.4451641738414764,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7958995699882507,0.4438416063785553,0.4259472489356994,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6499544978141785,0.2386067360639572,1.1052398681640625,285.0007629394531,284.95001220703125,299.8919372558594,292.78594970703125,295.9220886230469,297.20294189453125,284.9995422363281,1.0,0.7073962092399597,0.3580447137355804,0.3580447137355804,1.0,1.0,-3.573195695877075,0.9540274739265442,2.619168281555176,0.1496314853429794,0.9365228414535522,0.9365228414535522,0.0,275.1811218261719,251.0,59951.64453125,0.0,4281.35205078125,1.0,279.1424255371094,283.0686950683594,295.7573547363281,299.55743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33325.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315654635429382,1.0,0.0,0.0,3.650959253311157,3.650982856750488,8.894207326193282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.2958984375,0.0,1514.218017578125,1895.4371337890625,0.0,3695.48193359375,0.9034118056297302,1.0,0.0,3.0,1.0,0.0
17854620,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7842056155204773,0.4116869568824768,0.3757591247558594,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.910595715045929,0.6519611477851868,0.6209432482719421,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9015889167785645,0.6343826651573181,0.4460163712501526,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.804140031337738,0.4438918530941009,0.4257475733757019,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6563120484352112,0.2385890781879425,1.1036032438278198,284.9071350097656,284.95001220703125,299.8978271484375,292.8236694335937,295.91925048828125,297.19842529296875,284.9078063964844,1.0,0.7012714147567749,0.357631504535675,0.357631504535675,1.0,1.0,-3.5694196224212646,0.9515209794044496,2.617898464202881,0.1482774913311004,0.8512014746665955,0.8512014746665955,0.0,263.6648864746094,239.0,60637.28125,0.0,4201.0966796875,1.0,278.8583679199219,282.9556579589844,295.839599609375,299.7548828125,293.1499938964844,293.1499938964844,279.1499938964844,38492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385841488838196,1.0,0.0,0.0,3.5365920066833496,3.5366153717041016,8.345709261448064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.4423828125,0.0,1428.685791015625,1895.4371337890625,0.0,3759.56298828125,0.8822057843208313,1.0,0.0,3.0,1.0,0.0
17854680,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7842056155204773,0.4116869568824768,0.3757591247558594,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.910595715045929,0.6519611477851868,0.6209432482719421,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9015889167785645,0.6343826651573181,0.4460163712501526,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.804140031337738,0.4438918530941009,0.4257475733757019,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6563120484352112,0.2385890781879425,1.1036032438278198,284.9071350097656,284.95001220703125,299.8978271484375,292.8236694335937,295.91925048828125,297.19842529296875,284.9078063964844,1.0,0.7012714147567749,0.357631504535675,0.357631504535675,1.0,1.0,-3.5694196224212646,0.9515209794044496,2.617898464202881,0.1482774913311004,0.8512014746665955,0.8512014746665955,0.0,263.6648864746094,239.0,60637.28125,0.0,4201.0966796875,1.0,278.8583679199219,282.9556579589844,295.839599609375,299.7548828125,293.1499938964844,293.1499938964844,279.1499938964844,38492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385841488838196,1.0,0.0,0.0,3.5365920066833496,3.5366153717041016,8.345709261448064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.4423828125,0.0,1428.685791015625,1895.4371337890625,0.0,3759.56298828125,0.8822057843208313,1.0,0.0,3.0,1.0,0.0
17854740,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7932397127151489,0.4119307696819305,0.3752886056900024,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9221984148025512,0.6517760753631592,0.6200292706489563,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9138342142105104,0.6369112133979797,0.4472168982028961,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8134826421737671,0.4446472227573395,0.4257848262786865,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6639183163642883,0.2389748841524124,1.102468490600586,285.0009765625,284.95001220703125,299.9027099609375,292.86041259765625,295.922607421875,297.2026062011719,285.00018310546875,1.0,0.695115327835083,0.357218325138092,0.357218325138092,1.0,1.0,-3.5678694248199463,0.9497261643409728,2.618143320083618,0.14690962433815,0.9375755190849304,0.9375755190849304,0.0,251.50994873046875,227.0,60044.4296875,0.0,4122.96240234375,1.0,279.1415710449219,283.0712585449219,295.8332824707031,299.6404724121094,293.1499938964844,293.1499938964844,278.8500061035156,33401.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295594692230223,1.0,0.0,0.0,3.65279221534729,3.652815818786621,8.903140269467258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3681640625,0.0,1516.8172607421875,1895.4371337890625,0.0,3677.102783203125,0.9041314125061036,1.0,0.0,3.0,1.0,0.0
17854800,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7932397127151489,0.4119307696819305,0.3752886056900024,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9221984148025512,0.6517760753631592,0.6200292706489563,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9138342142105104,0.6369112133979797,0.4472168982028961,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8134826421737671,0.4446472227573395,0.4257848262786865,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6639183163642883,0.2389748841524124,1.102468490600586,285.0009765625,284.95001220703125,299.9027099609375,292.86041259765625,295.922607421875,297.2026062011719,285.00018310546875,1.0,0.695115327835083,0.357218325138092,0.357218325138092,1.0,1.0,-3.5678694248199463,0.9497261643409728,2.618143320083618,0.14690962433815,0.9375755190849304,0.9375755190849304,0.0,251.50994873046875,227.0,60044.4296875,0.0,4122.96240234375,1.0,279.1415710449219,283.0712585449219,295.8332824707031,299.6404724121094,293.1499938964844,293.1499938964844,278.8500061035156,33401.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295594692230223,1.0,0.0,0.0,3.65279221534729,3.652815818786621,8.903140269467258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3681640625,0.0,1516.8172607421875,1895.4371337890625,0.0,3677.102783203125,0.9041314125061036,1.0,0.0,3.0,1.0,0.0
17854860,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8022254109382629,0.4111768007278442,0.3744209408760071,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.934118926525116,0.6505454182624817,0.6187006235122681,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9269464015960692,0.6382323503494263,0.4480060338973999,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8224360942840576,0.444688081741333,0.425570547580719,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6717939376831055,0.2389897853136062,1.1009596586227417,284.9068298339844,284.95001220703125,299.9064025878906,292.8958435058594,295.9190368652344,297.1979675292969,284.9075012207031,1.0,0.6888678669929504,0.3568125963211059,0.3568125963211059,1.0,1.0,-3.564113140106201,0.9472519159317015,2.616861343383789,0.14556685090065,0.8518307209014893,0.8518307209014893,0.0,239.9208526611328,215.0,60730.73828125,0.0,4042.600341796875,1.0,278.8583068847656,282.95751953125,295.9122619628906,299.83502197265625,293.1499938964844,293.1499938964844,279.1499938964844,38500.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366276264190674,1.0,0.0,0.0,3.540411710739136,3.540435314178467,8.363746246686787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.48046875,0.0,1432.7774658203125,1895.4371337890625,0.0,3741.736572265625,0.8830553293228149,1.0,0.0,3.0,1.0,0.0
17854920,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8022254109382629,0.4111768007278442,0.3744209408760071,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.934118926525116,0.6505454182624817,0.6187006235122681,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9269464015960692,0.6382323503494263,0.4480060338973999,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8224360942840576,0.444688081741333,0.425570547580719,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6717939376831055,0.2389897853136062,1.1009596586227417,284.9068298339844,284.95001220703125,299.9064025878906,292.8958435058594,295.9190368652344,297.1979675292969,284.9075012207031,1.0,0.6888678669929504,0.3568125963211059,0.3568125963211059,1.0,1.0,-3.564113140106201,0.9472519159317015,2.616861343383789,0.14556685090065,0.8518307209014893,0.8518307209014893,0.0,239.9208526611328,215.0,60730.73828125,0.0,4042.600341796875,1.0,278.8583068847656,282.95751953125,295.9122619628906,299.83502197265625,293.1499938964844,293.1499938964844,279.1499938964844,38500.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366276264190674,1.0,0.0,0.0,3.540411710739136,3.540435314178467,8.363746246686787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.48046875,0.0,1432.7774658203125,1895.4371337890625,0.0,3741.736572265625,0.8830553293228149,1.0,0.0,3.0,1.0,0.0
17854980,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8127624988555908,0.4114287495613098,0.3739569187164306,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9479790925979614,0.6503274440765381,0.6177547574043274,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9423867464065552,0.6406790018081665,0.4491477608680725,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8327974677085876,0.4454310834407806,0.4255949556827545,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6811988353729248,0.2394037395715713,1.0999467372894287,285.0009155273437,284.95001220703125,299.9086303710937,292.9297180175781,295.92156982421875,297.2019348144531,285.0001220703125,1.0,0.6826066970825195,0.3564068973064422,0.3564068973064422,1.0,1.0,-3.5625927448272705,0.945492148399353,2.617100715637207,0.1442100256681442,0.9382810592651368,0.9382810592651368,0.0,227.7263946533203,203.0,60129.46875,0.0,3964.486083984375,1.0,279.1415710449219,283.0733642578125,295.9032592773437,299.717529296875,293.1499938964844,293.1499938964844,278.8500061035156,33413.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927734076976776,1.0,0.0,0.0,3.656049728393554,3.6560733318328857,8.919026299736288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.0166015625,0.0,1520.5247802734375,1895.4371337890625,0.0,3660.3544921875,0.904870629310608,1.0,0.0,3.0,1.0,0.0
17855040,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8127624988555908,0.4114287495613098,0.3739569187164306,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9479790925979614,0.6503274440765381,0.6177547574043274,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9423867464065552,0.6406790018081665,0.4491477608680725,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8327974677085876,0.4454310834407806,0.4255949556827545,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6811988353729248,0.2394037395715713,1.0999467372894287,285.0009155273437,284.95001220703125,299.9086303710937,292.9297180175781,295.92156982421875,297.2019348144531,285.0001220703125,1.0,0.6826066970825195,0.3564068973064422,0.3564068973064422,1.0,1.0,-3.5625927448272705,0.945492148399353,2.617100715637207,0.1442100256681442,0.9382810592651368,0.9382810592651368,0.0,227.7263946533203,203.0,60129.46875,0.0,3964.486083984375,1.0,279.1415710449219,283.0733642578125,295.9032592773437,299.717529296875,293.1499938964844,293.1499938964844,278.8500061035156,33413.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927734076976776,1.0,0.0,0.0,3.656049728393554,3.6560733318328857,8.919026299736288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.0166015625,0.0,1520.5247802734375,1895.4371337890625,0.0,3660.3544921875,0.904870629310608,1.0,0.0,3.0,1.0,0.0
17855100,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8180659413337708,0.4111094176769256,0.3737057745456695,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.955044150352478,0.6497690081596375,0.6172794699668884,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9502629041671752,0.6413508653640747,0.4496747255325317,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8383184671401978,0.4455040395259857,0.425624817609787,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6862566471099854,0.239468976855278,1.099631428718567,284.8785705566406,284.95001220703125,299.9091491699219,292.94598388671875,295.9198608398437,297.2001647949219,284.8774719238281,1.0,0.6795108914375305,0.3562040328979492,0.3562040328979492,1.0,1.0,-3.562016725540161,0.9446642398834229,2.6173524856567383,0.1436746269464492,0.8531408905982971,0.8531408905982971,0.0,221.7343139648437,203.0,61047.734375,0.0,3926.55224609375,1.0,278.8981018066406,282.9346008300781,295.9736633300781,299.9537048339844,293.1499938964844,293.1499938964844,278.8500061035156,37829.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933427393436432,1.0,0.0,0.0,3.618717908859253,3.618741989135742,8.737813459447352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.1640625,0.0,1512.2138671875,1895.4371337890625,0.0,3712.516357421875,0.8973820805549622,1.0,0.0,3.0,1.0,0.0
17855160,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8228213787078857,0.4106800258159637,0.3730993270874023,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9613662362098694,0.649063766002655,0.6163997650146484,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9573596715927124,0.6419044137001038,0.4498775899410248,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8435001373291016,0.4454553127288818,0.4253689348697662,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6909562349319458,0.2394444495439529,1.09856116771698,284.90606689453125,284.95001220703125,299.90924072265625,292.96173095703125,295.9171447753906,297.1971435546875,284.9072265625,1.0,0.6762633919715881,0.3560178875923157,0.3560178875923157,1.0,1.0,-3.558879852294922,0.943084716796875,2.615795135498047,0.1429056972265243,0.851899266242981,0.851899266242981,0.0,216.1167755126953,206.0,60795.30859375,0.0,3884.392578125,1.0,278.85797119140625,282.95953369140625,295.9790954589844,299.90850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38645.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349199533462524,1.0,0.0,0.0,3.5414927005767822,3.541516065597534,8.368853627871431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.8125,0.0,1434.9744873046875,1895.4371337890625,0.0,3726.153564453125,0.8833934664726257,1.0,0.0,3.0,1.0,0.0
17855220,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8278976082801819,0.4109106957912445,0.372875839471817,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.967642068862915,0.6487985849380493,0.6156784892082214,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9650776386260986,0.6442455053329468,0.4511432349681854,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8491779565811157,0.4461668133735657,0.4256349205970764,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6960601806640625,0.2398665398359298,1.098885416984558,285.001953125,284.95001220703125,299.9079895019531,292.9915771484375,295.9186096191406,297.2007141113281,285.0011291503906,1.0,0.6740952134132385,0.3556455969810486,0.3556455969810486,1.0,1.0,-3.559962749481201,0.9422511458396912,2.6177117824554443,0.1418171823024749,0.939828634262085,0.939828634262085,0.0,210.83966064453125,209.0,60229.49609375,0.0,3855.08935546875,1.0,279.1416015625,283.0760192871094,295.9661560058594,299.7879333496094,293.1499938964844,293.1499938964844,278.8500061035156,33391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262006282806396,1.0,0.0,0.0,3.659818649291992,3.6598422527313232,8.937425377553154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.03515625,0.0,1524.55126953125,1895.4371337890625,0.0,3646.267333984375,0.9056535959243774,1.0,0.0,3.0,1.0,0.0
17855280,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8278976082801819,0.4109106957912445,0.372875839471817,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.967642068862915,0.6487985849380493,0.6156784892082214,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9650776386260986,0.6442455053329468,0.4511432349681854,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8491779565811157,0.4461668133735657,0.4256349205970764,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6960601806640625,0.2398665398359298,1.098885416984558,285.001953125,284.95001220703125,299.9079895019531,292.9915771484375,295.9186096191406,297.2007141113281,285.0011291503906,1.0,0.6740952134132385,0.3556455969810486,0.3556455969810486,1.0,1.0,-3.559962749481201,0.9422511458396912,2.6177117824554443,0.1418171823024749,0.939828634262085,0.939828634262085,0.0,210.83966064453125,209.0,60229.49609375,0.0,3855.08935546875,1.0,279.1416015625,283.0760192871094,295.9661560058594,299.7879333496094,293.1499938964844,293.1499938964844,278.8500061035156,33391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262006282806396,1.0,0.0,0.0,3.659818649291992,3.6598422527313232,8.937425377553154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.03515625,0.0,1524.55126953125,1895.4371337890625,0.0,3646.267333984375,0.9056535959243774,1.0,0.0,3.0,1.0,0.0
17855340,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8283420205116272,0.4100683629512787,0.3723460733890533,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9681207537651062,0.6474389433860779,0.6146610379219055,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9667644500732422,0.6452973484992981,0.4520717859268188,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8501176834106445,0.4461026191711426,0.4257569313049316,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6969375610351562,0.2398531436920166,1.0993189811706543,284.90753173828125,284.95001220703125,299.9046630859375,293.0189819335937,295.9127197265625,297.19512939453125,284.9082336425781,1.0,0.6737499237060547,0.3552733063697815,0.3552733063697815,1.0,1.0,-3.5598955154418945,0.9410449266433716,2.6188507080078125,0.1408662348985672,0.8544566035270691,0.8544566035270691,0.0,210.0467224121093,212.0,60961.3359375,0.0,3850.09912109375,1.0,278.8582458496094,282.9612121582031,296.0375366210937,299.97772216796875,293.1499938964844,293.1499938964844,279.1499938964844,38430.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336838126182556,1.0,0.0,0.0,3.550562858581543,3.550586462020874,8.411776661887416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7626953125,0.0,1443.0179443359375,1895.4371337890625,0.0,3714.8603515625,0.8852531313896179,1.0,0.0,3.0,1.0,0.0
