time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8283420205116272,0.4100683629512787,0.3723460733890533,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9681207537651062,0.6474389433860779,0.6146610379219055,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9667644500732422,0.6452973484992981,0.4520717859268188,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8501176834106445,0.4461026191711426,0.4257569313049316,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6969375610351562,0.2398531436920166,1.0993189811706543,284.90753173828125,284.95001220703125,299.9046630859375,293.0189819335937,295.9127197265625,297.19512939453125,284.9082336425781,1.0,0.6737499237060547,0.3552733063697815,0.3552733063697815,1.0,1.0,-3.5598955154418945,0.9410449266433716,2.6188507080078125,0.1408662348985672,0.8544566035270691,0.8544566035270691,0.0,210.0467224121093,212.0,60961.3359375,0.0,3850.09912109375,1.0,278.8582458496094,282.9612121582031,296.0375366210937,299.97772216796875,293.1499938964844,293.1499938964844,279.1499938964844,38430.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336838126182556,1.0,0.0,0.0,3.550562858581543,3.550586462020874,8.411776661887416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7626953125,0.0,1443.0179443359375,1895.4371337890625,0.0,3714.8603515625,0.8852531313896179,1.0,0.0,3.0,1.0,0.0
17855460,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8277760148048401,0.4101684391498565,0.3722243309020996,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9672011733055116,0.6470433473587036,0.6140493750572205,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9670824408531188,0.6474373936653137,0.4533673226833343,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8498496413230896,0.446689635515213,0.4261381030082702,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6966967582702637,0.2401757836341858,1.1003103256225586,285.00274658203125,284.95001220703125,299.89910888671875,293.0436706542969,295.91217041015625,297.19744873046875,285.00152587890625,1.0,0.6744192838668823,0.3548949360847473,0.3548949360847473,1.0,1.0,-3.562213897705078,0.9405767321586608,2.6216371059417725,0.1398895978927612,0.9427942037582396,0.9427942037582396,0.0,210.6331787109375,215.0,60392.6953125,0.0,3859.568603515625,1.0,279.1424865722656,283.0769348144531,296.0195617675781,299.8538513183594,293.1499938964844,293.1499938964844,278.8500061035156,33292.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253517389297484,1.0,0.0,0.0,3.670152425765991,3.670176029205322,8.987967134999053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3193359375,0.0,1535.3365478515625,1895.4371337890625,0.0,3638.462890625,0.9076688289642334,1.0,0.0,3.0,1.0,0.0
17855520,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8277760148048401,0.4101684391498565,0.3722243309020996,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9672011733055116,0.6470433473587036,0.6140493750572205,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9670824408531188,0.6474373936653137,0.4533673226833343,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8498496413230896,0.446689635515213,0.4261381030082702,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6966967582702637,0.2401757836341858,1.1003103256225586,285.00274658203125,284.95001220703125,299.89910888671875,293.0436706542969,295.91217041015625,297.19744873046875,285.00152587890625,1.0,0.6744192838668823,0.3548949360847473,0.3548949360847473,1.0,1.0,-3.562213897705078,0.9405767321586608,2.6216371059417725,0.1398895978927612,0.9427942037582396,0.9427942037582396,0.0,210.6331787109375,215.0,60392.6953125,0.0,3859.568603515625,1.0,279.1424865722656,283.0769348144531,296.0195617675781,299.8538513183594,293.1499938964844,293.1499938964844,278.8500061035156,33292.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253517389297484,1.0,0.0,0.0,3.670152425765991,3.670176029205322,8.987967134999053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3193359375,0.0,1535.3365478515625,1895.4371337890625,0.0,3638.462890625,0.9076688289642334,1.0,0.0,3.0,1.0,0.0
17855580,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8252179622650146,0.4092036783695221,0.3717071115970611,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9638823866844176,0.6455516219139099,0.6130386590957642,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9649343490600586,0.6482728719711304,0.4542472064495086,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8475965261459351,0.446499764919281,0.4262686371803283,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6947056651115417,0.2400653958320617,1.1008867025375366,284.9061584472656,284.95001220703125,299.8910522460937,293.0653381347656,295.9043273925781,297.19091796875,284.9073181152344,1.0,0.6755520701408386,0.3545165657997131,0.3545165657997131,1.0,1.0,-3.5622947216033936,0.9393969178199768,2.6228976249694824,0.1389197409152984,0.8558611869812012,0.8558611869812012,0.0,212.8590545654297,218.0,61107.515625,0.0,3873.315185546875,1.0,278.85760498046875,282.9608459472656,296.0858459472656,300.0381164550781,293.1499938964844,293.1499938964844,279.1499938964844,38547.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332068562507628,1.0,0.0,0.0,3.5582423210144043,3.558265924453736,8.448203061561799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.8798828125,0.0,1452.041748046875,1895.4371337890625,0.0,3710.5,0.8870447874069214,1.0,0.0,3.0,1.0,0.0
17855640,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8252179622650146,0.4092036783695221,0.3717071115970611,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9638823866844176,0.6455516219139099,0.6130386590957642,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9649343490600586,0.6482728719711304,0.4542472064495086,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8475965261459351,0.446499764919281,0.4262686371803283,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6947056651115417,0.2400653958320617,1.1008867025375366,284.9061584472656,284.95001220703125,299.8910522460937,293.0653381347656,295.9043273925781,297.19091796875,284.9073181152344,1.0,0.6755520701408386,0.3545165657997131,0.3545165657997131,1.0,1.0,-3.5622947216033936,0.9393969178199768,2.6228976249694824,0.1389197409152984,0.8558611869812012,0.8558611869812012,0.0,212.8590545654297,218.0,61107.515625,0.0,3873.315185546875,1.0,278.85760498046875,282.9608459472656,296.0858459472656,300.0381164550781,293.1499938964844,293.1499938964844,279.1499938964844,38547.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332068562507628,1.0,0.0,0.0,3.5582423210144043,3.558265924453736,8.448203061561799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.8798828125,0.0,1452.041748046875,1895.4371337890625,0.0,3710.5,0.8870447874069214,1.0,0.0,3.0,1.0,0.0
17855700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.823827862739563,0.4091485142707824,0.3714612424373626,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9620341658592224,0.6452255249023438,0.6125202178955078,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9637035131454468,0.6491932272911072,0.4547000825405121,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8463304042816162,0.4466820955276489,0.4263046085834503,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.693551778793335,0.2401433289051056,1.1009831428527832,285.015380859375,284.95001220703125,299.88604736328125,293.074951171875,295.9027099609375,297.1910705566406,285.0163269042969,1.0,0.6761643886566162,0.354327380657196,0.354327380657196,1.0,1.0,-3.562072277069092,0.93873131275177,2.623341083526612,0.1382722556591034,0.9328573346138,0.9328573346138,0.0,214.0889892578125,218.0,60325.62109375,0.0,3880.244384765625,1.0,279.0995483398437,283.0867004394531,296.0431823730469,299.84033203125,293.1499938964844,293.1499938964844,279.1499938964844,33991.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271984100341796,1.0,0.0,0.0,3.610775947570801,3.6107993125915527,8.699501563569356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3505859375,0.0,1475.1015625,1895.4371337890625,0.0,3655.43505859375,0.8966322541236877,1.0,0.0,3.0,1.0,0.0
17855760,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8230409026145935,0.4092073738574981,0.3715467453002929,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9608559012413024,0.6450397968292236,0.6123707294464111,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9631554484367372,0.6502141356468201,0.455442875623703,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8456288576126099,0.4469794332981109,0.4266032576560974,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6929196715354919,0.2403097301721573,1.1017959117889404,285.00244140625,284.95001220703125,299.8803405761719,293.0837097167969,295.9017944335937,297.1924133300781,285.0011901855469,1.0,0.6769490838050842,0.3541306555271148,0.3541306555271148,1.0,1.0,-3.5642237663269043,0.938782811164856,2.625441074371338,0.1378565281629562,0.9443497061729432,0.9443497061729432,0.0,215.05856323242188,221.0,60516.31640625,0.0,3891.6328125,1.0,279.14263916015625,283.0775146484375,296.0605163574219,299.9051513671875,293.1499938964844,293.1499938964844,278.8500061035156,33319.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250789880752563,1.0,0.0,0.0,3.67737340927124,3.6773972511291504,9.023369784699752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.55859375,0.0,1543.6304931640625,1895.4371337890625,0.0,3635.95458984375,0.9093579053878784,1.0,0.0,3.0,1.0,0.0
17855820,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8197115659713745,0.4081678688526153,0.3709936141967773,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9563925266265868,0.6434500217437744,0.6113009452819824,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.959898054599762,0.6508388519287109,0.4562079906463623,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8425982594490051,0.4466978013515472,0.4266800582408905,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6901941895484924,0.240140289068222,1.102252960205078,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,295.89215087890625,297.1854858398437,284.90631103515625,1.0,0.6784214973449707,0.3537371754646301,0.3537371754646301,1.0,1.0,-3.5638442039489746,0.9374114274978638,2.6264326572418213,0.1367718577384948,0.8563289046287537,0.8563289046287537,0.0,218.11880493164065,224.0,61205.453125,0.0,3909.291015625,1.0,278.8575744628906,282.96099853515625,296.11962890625,300.0808410644531,293.1499938964844,293.1499938964844,279.1499938964844,38604.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330621361732484,1.0,0.0,0.0,3.563717126846313,3.563740968704224,8.474220862808579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9111328125,0.0,1458.30078125,1895.4371337890625,0.0,3709.1767578125,0.8882981538772583,1.0,0.0,3.0,1.0,0.0
17855880,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8197115659713745,0.4081678688526153,0.3709936141967773,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9563925266265868,0.6434500217437744,0.6113009452819824,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.959898054599762,0.6508388519287109,0.4562079906463623,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8425982594490051,0.4466978013515472,0.4266800582408905,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6901941895484924,0.240140289068222,1.102252960205078,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,295.89215087890625,297.1854858398437,284.90631103515625,1.0,0.6784214973449707,0.3537371754646301,0.3537371754646301,1.0,1.0,-3.5638442039489746,0.9374114274978638,2.6264326572418213,0.1367718577384948,0.8563289046287537,0.8563289046287537,0.0,218.11880493164065,224.0,61205.453125,0.0,3909.291015625,1.0,278.8575744628906,282.96099853515625,296.11962890625,300.0808410644531,293.1499938964844,293.1499938964844,279.1499938964844,38604.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330621361732484,1.0,0.0,0.0,3.563717126846313,3.563740968704224,8.474220862808579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9111328125,0.0,1458.30078125,1895.4371337890625,0.0,3709.1767578125,0.8882981538772583,1.0,0.0,3.0,1.0,0.0
17855940,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8171519041061401,0.408105194568634,0.370795875787735,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9527502655982972,0.6428454518318176,0.6105703115463257,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9575174450874328,0.6525686979293823,0.4572760760784149,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8402740359306335,0.4470957219600677,0.4269586503505707,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6880631446838379,0.2403402179479599,1.1030449867248535,285.0014953613281,284.95001220703125,299.8500061035156,293.1093444824219,295.8876647949219,297.1864929199219,285.00067138671875,1.0,0.6799575090408325,0.3533436954021454,0.3533436954021454,1.0,1.0,-3.565291166305542,0.9366204142570496,2.628670692443848,0.1356144696474075,0.9442892670631408,0.9442892670631408,0.0,220.7462615966797,227.0,60578.43359375,0.0,3929.00732421875,1.0,279.1417541503906,283.078369140625,296.0878601074219,299.9391174316406,293.1499938964844,293.1499938964844,278.8500061035156,33447.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925150752067566,1.0,0.0,0.0,3.67885947227478,3.6788833141326895,9.030663932207972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0673828125,0.0,1546.2620849609375,1895.4371337890625,0.0,3636.614501953125,0.910026490688324,1.0,0.0,3.0,1.0,0.0
17856000,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8171519041061401,0.408105194568634,0.370795875787735,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9527502655982972,0.6428454518318176,0.6105703115463257,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9575174450874328,0.6525686979293823,0.4572760760784149,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8402740359306335,0.4470957219600677,0.4269586503505707,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6880631446838379,0.2403402179479599,1.1030449867248535,285.0014953613281,284.95001220703125,299.8500061035156,293.1093444824219,295.8876647949219,297.1864929199219,285.00067138671875,1.0,0.6799575090408325,0.3533436954021454,0.3533436954021454,1.0,1.0,-3.565291166305542,0.9366204142570496,2.628670692443848,0.1356144696474075,0.9442892670631408,0.9442892670631408,0.0,220.7462615966797,227.0,60578.43359375,0.0,3929.00732421875,1.0,279.1417541503906,283.078369140625,296.0878601074219,299.9391174316406,293.1499938964844,293.1499938964844,278.8500061035156,33447.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925150752067566,1.0,0.0,0.0,3.67885947227478,3.6788833141326895,9.030663932207972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0673828125,0.0,1546.2620849609375,1895.4371337890625,0.0,3636.614501953125,0.910026490688324,1.0,0.0,3.0,1.0,0.0
17856060,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8136165142059326,0.4070073962211609,0.3701872527599334,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.947908878326416,0.6411714553833008,0.6094174385070801,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9538857340812684,0.6529781818389893,0.4578901827335357,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8371259570121765,0.4467360079288482,0.4269630908966064,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6852075457572937,0.2401342242956161,1.103358268737793,284.9049072265625,284.95001220703125,299.8315124511719,293.1181640625,295.8766174316406,297.179443359375,284.9056701660156,1.0,0.6814609169960022,0.3529580235481262,0.3529580235481262,1.0,1.0,-3.564302921295166,0.9350836873054504,2.6292192935943604,0.1344727873802185,0.8561632037162781,0.8561632037162781,0.0,224.0415802001953,230.0,61250.50390625,0.0,3946.53662109375,1.0,278.85809326171875,282.9621887207031,296.1386413574219,300.1045837402344,293.1499938964844,293.1499938964844,279.1499938964844,38556.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933022916316986,1.0,0.0,0.0,3.566292524337769,3.5663163661956787,8.486472893309838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4033203125,0.0,1460.710205078125,1895.4371337890625,0.0,3708.81787109375,0.8888236880302429,1.0,0.0,3.0,1.0,0.0
17856120,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8136165142059326,0.4070073962211609,0.3701872527599334,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.947908878326416,0.6411714553833008,0.6094174385070801,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9538857340812684,0.6529781818389893,0.4578901827335357,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8371259570121765,0.4467360079288482,0.4269630908966064,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6852075457572937,0.2401342242956161,1.103358268737793,284.9049072265625,284.95001220703125,299.8315124511719,293.1181640625,295.8766174316406,297.179443359375,284.9056701660156,1.0,0.6814609169960022,0.3529580235481262,0.3529580235481262,1.0,1.0,-3.564302921295166,0.9350836873054504,2.6292192935943604,0.1344727873802185,0.8561632037162781,0.8561632037162781,0.0,224.0415802001953,230.0,61250.50390625,0.0,3946.53662109375,1.0,278.85809326171875,282.9621887207031,296.1386413574219,300.1045837402344,293.1499938964844,293.1499938964844,279.1499938964844,38556.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933022916316986,1.0,0.0,0.0,3.566292524337769,3.5663163661956787,8.486472893309838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4033203125,0.0,1460.710205078125,1895.4371337890625,0.0,3708.81787109375,0.8888236880302429,1.0,0.0,3.0,1.0,0.0
17856180,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8109563589096069,0.4068885445594787,0.3699489533901214,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9440910816192628,0.6404851078987122,0.6086207628250122,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9513124227523804,0.6545048952102661,0.4588234424591064,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8347865343093872,0.4470605254173279,0.4271809458732605,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6830561757087708,0.2403058260679245,1.104049801826477,285.0010070800781,284.95001220703125,299.8127136230469,293.1268310546875,295.87139892578125,297.18017578125,285.0002136230469,1.0,0.682980477809906,0.352572351694107,0.352572351694107,1.0,1.0,-3.565265655517578,0.9341654777526855,2.6311001777648926,0.1332834959030151,0.9435868263244628,0.9435868263244628,0.0,226.7753753662109,233.0,60597.49609375,0.0,3965.67236328125,1.0,279.14178466796875,283.07989501953125,296.1042785644531,299.9577331542969,293.1499938964844,293.1499938964844,278.8500061035156,33484.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249281287193298,1.0,0.0,0.0,3.678575277328491,3.678599119186402,9.02926842627494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3232421875,0.0,1546.2254638671875,1895.4371337890625,0.0,3634.566650390625,0.909985899925232,1.0,0.0,3.0,1.0,0.0
17856240,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8109563589096069,0.4068885445594787,0.3699489533901214,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9440910816192628,0.6404851078987122,0.6086207628250122,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9513124227523804,0.6545048952102661,0.4588234424591064,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8347865343093872,0.4470605254173279,0.4271809458732605,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6830561757087708,0.2403058260679245,1.104049801826477,285.0010070800781,284.95001220703125,299.8127136230469,293.1268310546875,295.87139892578125,297.18017578125,285.0002136230469,1.0,0.682980477809906,0.352572351694107,0.352572351694107,1.0,1.0,-3.565265655517578,0.9341654777526855,2.6311001777648926,0.1332834959030151,0.9435868263244628,0.9435868263244628,0.0,226.7753753662109,233.0,60597.49609375,0.0,3965.67236328125,1.0,279.14178466796875,283.07989501953125,296.1042785644531,299.9577331542969,293.1499938964844,293.1499938964844,278.8500061035156,33484.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249281287193298,1.0,0.0,0.0,3.678575277328491,3.678599119186402,9.02926842627494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3232421875,0.0,1546.2254638671875,1895.4371337890625,0.0,3634.566650390625,0.909985899925232,1.0,0.0,3.0,1.0,0.0
17856300,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.80952388048172,0.4063770473003387,0.3698078691959381,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9420678615570068,0.6396896243095398,0.6082172393798828,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9498831629753112,0.6546849608421326,0.4592402577400207,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8335588574409485,0.4469117224216461,0.4273009896278381,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6819541454315186,0.2402404844760894,1.104558348655701,284.8774719238281,284.95001220703125,299.8031921386719,293.1311340332031,295.8663330078125,297.1773376464844,284.87628173828125,1.0,0.6837860941886902,0.3523795008659363,0.3523795008659363,1.0,1.0,-3.56587553024292,0.933739960193634,2.6321356296539307,0.1328302174806594,0.8574975728988647,0.8574975728988647,0.0,228.25408935546875,233.0,61516.72265625,0.0,3976.243408203125,1.0,278.8975830078125,282.9397277832031,296.16180419921875,300.1807861328125,293.1499938964844,293.1499938964844,278.8500061035156,37830.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308730363845824,1.0,0.0,0.0,3.6415762901306152,3.641600608825684,8.848550692164281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.640625,0.0,1537.4805908203125,1895.4371337890625,0.0,3689.14111328125,0.9025026559829712,1.0,0.0,3.0,1.0,0.0
17856360,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8073514103889465,0.4057404100894928,0.3693017363548279,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9391831159591676,0.6387383341789246,0.6074053049087524,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9475796222686768,0.6547154784202576,0.4593071341514587,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8317156434059143,0.4466302096843719,0.4271245002746582,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6802706122398376,0.2400765120983123,1.1042743921279907,284.90447998046875,284.95001220703125,299.79364013671875,293.1354064941406,295.8603515625,297.1732482910156,284.9057312011719,1.0,0.6844432353973389,0.3522028028964996,0.3522028028964996,1.0,1.0,-3.56381893157959,0.9325348734855652,2.63128399848938,0.1321423053741455,0.8554173707962036,0.8554173707962036,0.0,230.1177978515625,236.0,61247.8046875,0.0,3982.29638671875,1.0,278.8577880859375,282.9644470214844,296.1553649902344,300.1220703125,293.1499938964844,293.1499938964844,279.1499938964844,38702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326003789901732,1.0,0.0,0.0,3.563304662704468,3.563328266143799,8.472258627989504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.357421875,0.0,1458.5748291015625,1895.4371337890625,0.0,3704.953369140625,0.8882587552070618,1.0,0.0,3.0,1.0,0.0
17856420,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8046014308929443,0.4055672585964203,0.3690135776996612,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.935324490070343,0.6379756927490234,0.6065362095832825,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9449142217636108,0.6560536026954651,0.4601048827171325,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8294166922569275,0.4468830227851867,0.4272748827934265,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6781691312789917,0.2402264028787613,1.10487163066864,285.0007019042969,284.95001220703125,299.7742919921875,293.143798828125,295.85498046875,297.17388916015625,284.9999084472656,1.0,0.6859089136123657,0.3518494069576263,0.3518494069576263,1.0,1.0,-3.564276695251465,0.931561291217804,2.6327154636383057,0.1310009062290191,0.9428744316101074,0.9428744316101074,0.0,232.8834381103516,239.0,60601.80859375,0.0,4000.329833984375,1.0,279.1417541503906,283.0819091796875,296.120849609375,299.9748840332031,293.1499938964844,293.1499938964844,278.8500061035156,33497.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244128465652466,1.0,0.0,0.0,3.6769144535064697,3.67693829536438,9.021117648444488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5810546875,0.0,1544.458251953125,1895.4371337890625,0.0,3629.825927734375,0.9096261858940125,1.0,0.0,3.0,1.0,0.0
17856480,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8046014308929443,0.4055672585964203,0.3690135776996612,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.935324490070343,0.6379756927490234,0.6065362095832825,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9449142217636108,0.6560536026954651,0.4601048827171325,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8294166922569275,0.4468830227851867,0.4272748827934265,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6781691312789917,0.2402264028787613,1.10487163066864,285.0007019042969,284.95001220703125,299.7742919921875,293.143798828125,295.85498046875,297.17388916015625,284.9999084472656,1.0,0.6859089136123657,0.3518494069576263,0.3518494069576263,1.0,1.0,-3.564276695251465,0.931561291217804,2.6327154636383057,0.1310009062290191,0.9428744316101074,0.9428744316101074,0.0,232.8834381103516,239.0,60601.80859375,0.0,4000.329833984375,1.0,279.1417541503906,283.0819091796875,296.120849609375,299.9748840332031,293.1499938964844,293.1499938964844,278.8500061035156,33497.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244128465652466,1.0,0.0,0.0,3.6769144535064697,3.67693829536438,9.021117648444488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5810546875,0.0,1544.458251953125,1895.4371337890625,0.0,3629.825927734375,0.9096261858940125,1.0,0.0,3.0,1.0,0.0
17856540,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8009611368179321,0.4043684005737304,0.3683164119720459,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.930443525314331,0.6361587643623352,0.6052490472793579,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9411301016807556,0.6560776829719543,0.4604566097259521,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.826421320438385,0.4463813602924347,0.4271486699581146,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6754758358001709,0.2399763911962509,1.1049997806549072,284.9050598144531,284.95001220703125,299.7547302246094,293.15203857421875,295.84405517578125,297.167236328125,284.9057922363281,1.0,0.687311589717865,0.351496011018753,0.351496011018753,1.0,1.0,-3.5623247623443604,0.9298288226127625,2.632495880126953,0.129861369729042,0.8551881909370422,0.8551881909370422,0.0,236.2425231933593,242.0,61256.22265625,0.0,4015.72998046875,1.0,278.8581237792969,282.9669494628906,296.1712951660156,300.13818359375,293.1499938964844,293.1499938964844,279.1499938964844,38586.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320183396339417,1.0,0.0,0.0,3.5625438690185547,3.5625674724578857,8.468641112813202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5400390625,0.0,1456.9189453125,1895.4371337890625,0.0,3699.627685546875,0.8880209922790527,1.0,0.0,3.0,1.0,0.0
17856600,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8009611368179321,0.4043684005737304,0.3683164119720459,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.930443525314331,0.6361587643623352,0.6052490472793579,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9411301016807556,0.6560776829719543,0.4604566097259521,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.826421320438385,0.4463813602924347,0.4271486699581146,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6754758358001709,0.2399763911962509,1.1049997806549072,284.9050598144531,284.95001220703125,299.7547302246094,293.15203857421875,295.84405517578125,297.167236328125,284.9057922363281,1.0,0.687311589717865,0.351496011018753,0.351496011018753,1.0,1.0,-3.5623247623443604,0.9298288226127625,2.632495880126953,0.129861369729042,0.8551881909370422,0.8551881909370422,0.0,236.2425231933593,242.0,61256.22265625,0.0,4015.72998046875,1.0,278.8581237792969,282.9669494628906,296.1712951660156,300.13818359375,293.1499938964844,293.1499938964844,279.1499938964844,38586.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320183396339417,1.0,0.0,0.0,3.5625438690185547,3.5625674724578857,8.468641112813202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5400390625,0.0,1456.9189453125,1895.4371337890625,0.0,3699.627685546875,0.8880209922790527,1.0,0.0,3.0,1.0,0.0
17856660,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7982628345489502,0.4041423797607422,0.3679874539375305,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9266506433486938,0.6353241205215454,0.6043197512626648,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9384410977363586,0.6572386026382446,0.4611347317695617,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8241792321205139,0.4465635120868683,0.4272374808788299,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6734580397605896,0.2401074171066284,1.1055244207382202,285.0003967285156,284.95001220703125,299.73492431640625,293.1600952148437,295.838623046875,297.1678466796875,284.99957275390625,1.0,0.6887178421020508,0.3511853814125061,0.3511853814125061,1.0,1.0,-3.5623559951782227,0.9288536906242372,2.633502244949341,0.1288083046674728,0.9419293999671936,0.9419293999671936,0.0,239.0069580078125,245.0,60593.90234375,0.0,4032.647216796875,1.0,279.1417541503906,283.084228515625,296.13702392578125,299.99090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33507.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923834502696991,1.0,0.0,0.0,3.674295425415039,3.674319267272949,9.008271035781944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.21875,0.0,1541.5914306640625,1895.4371337890625,0.0,3624.50244140625,0.9090366959571838,1.0,0.0,3.0,1.0,0.0
17856720,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7982628345489502,0.4041423797607422,0.3679874539375305,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9266506433486938,0.6353241205215454,0.6043197512626648,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9384410977363586,0.6572386026382446,0.4611347317695617,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8241792321205139,0.4465635120868683,0.4272374808788299,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6734580397605896,0.2401074171066284,1.1055244207382202,285.0003967285156,284.95001220703125,299.73492431640625,293.1600952148437,295.838623046875,297.1678466796875,284.99957275390625,1.0,0.6887178421020508,0.3511853814125061,0.3511853814125061,1.0,1.0,-3.5623559951782227,0.9288536906242372,2.633502244949341,0.1288083046674728,0.9419293999671936,0.9419293999671936,0.0,239.0069580078125,245.0,60593.90234375,0.0,4032.647216796875,1.0,279.1417541503906,283.084228515625,296.13702392578125,299.99090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33507.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923834502696991,1.0,0.0,0.0,3.674295425415039,3.674319267272949,9.008271035781944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.21875,0.0,1541.5914306640625,1895.4371337890625,0.0,3624.50244140625,0.9090366959571838,1.0,0.0,3.0,1.0,0.0
17856780,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7947146892547607,0.4028958678245544,0.3672471642494201,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.92190283536911,0.6334432363510132,0.6029710173606873,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9346609711647034,0.6570878624916077,0.4613672196865082,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.821251630783081,0.4459935426712036,0.4270468652248382,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.670875072479248,0.2398401498794555,1.1055759191513062,284.9052124023437,284.95001220703125,299.7149353027344,293.1679077148437,295.8280029296875,297.16162109375,284.90594482421875,1.0,0.6900606751441956,0.3508747220039367,0.3508747220039367,1.0,1.0,-3.559964656829834,0.9271214604377748,2.632843255996704,0.127760425209999,0.8545258641242981,0.8545258641242981,0.0,242.36428833007807,248.0,61242.109375,0.0,4046.869873046875,1.0,278.858154296875,282.9698181152344,296.18707275390625,300.15338134765625,293.1499938964844,293.1499938964844,279.1499938964844,38592.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314178824424744,1.0,0.0,0.0,3.55928111076355,3.559304714202881,8.45313593345054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.841796875,0.0,1453.47509765625,1895.4371337890625,0.0,3694.130615234375,0.8873047828674316,1.0,0.0,3.0,1.0,0.0
17856840,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7947146892547607,0.4028958678245544,0.3672471642494201,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.92190283536911,0.6334432363510132,0.6029710173606873,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9346609711647034,0.6570878624916077,0.4613672196865082,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.821251630783081,0.4459935426712036,0.4270468652248382,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.670875072479248,0.2398401498794555,1.1055759191513062,284.9052124023437,284.95001220703125,299.7149353027344,293.1679077148437,295.8280029296875,297.16162109375,284.90594482421875,1.0,0.6900606751441956,0.3508747220039367,0.3508747220039367,1.0,1.0,-3.559964656829834,0.9271214604377748,2.632843255996704,0.127760425209999,0.8545258641242981,0.8545258641242981,0.0,242.36428833007807,248.0,61242.109375,0.0,4046.869873046875,1.0,278.858154296875,282.9698181152344,296.18707275390625,300.15338134765625,293.1499938964844,293.1499938964844,279.1499938964844,38592.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314178824424744,1.0,0.0,0.0,3.55928111076355,3.559304714202881,8.45313593345054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.841796875,0.0,1453.47509765625,1895.4371337890625,0.0,3694.130615234375,0.8873047828674316,1.0,0.0,3.0,1.0,0.0
17856900,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7930713891983032,0.4026997983455658,0.3668962717056274,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9196932911872864,0.6329233050346375,0.6022945642471313,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9329243898391724,0.657524824142456,0.4614953994750976,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.819877028465271,0.4459931254386902,0.4269287288188934,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6696529984474182,0.2398512512445449,1.105439305305481,285.0139465332031,284.95001220703125,299.7048645019531,293.1717529296875,295.8247985839844,297.1613464355469,285.0147705078125,1.0,0.6906718015670776,0.3507194221019745,0.3507194221019745,1.0,1.0,-3.55856990814209,0.9261998534202576,2.6323699951171875,0.1270878762006759,0.9306816458702089,0.9306816458702089,0.0,243.9219970703125,248.0,60421.1328125,0.0,4052.734375,1.0,279.0995788574219,283.0959167480469,296.1392822265625,299.947509765625,293.1499938964844,293.1499938964844,279.1499938964844,34097.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253749847412108,1.0,0.0,0.0,3.608360290527344,3.6083834171295166,8.687864578860172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.0859375,0.0,1473.26416015625,1895.4371337890625,0.0,3638.6767578125,0.896194338798523,1.0,0.0,3.0,1.0,0.0
17856960,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7920680046081543,0.4026190042495727,0.366868257522583,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9182250499725342,0.6325414776802063,0.6019747257232666,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9319506287574768,0.6580822467803955,0.4619220793247223,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8190315961837769,0.446106880903244,0.4270680844783783,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.668929398059845,0.2399541288614273,1.106019139289856,285.0000305175781,284.95001220703125,299.6947631835937,293.175537109375,295.8225402832031,297.1622619628906,284.998779296875,1.0,0.691406786441803,0.350572407245636,0.350572407245636,1.0,1.0,-3.559527635574341,0.926030457019806,2.63349723815918,0.126688152551651,0.9408283233642578,0.9408283233642578,0.0,245.13394165039065,251.0,60579.8046875,0.0,4062.592041015625,1.0,279.1426086425781,283.0863647460937,296.1516418457031,300.0051574707031,293.1499938964844,293.1499938964844,278.8500061035156,33441.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231876134872437,1.0,0.0,0.0,3.67287540435791,3.67289924621582,9.001309990708251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.630859375,0.0,1539.501953125,1895.4371337890625,0.0,3618.5458984375,0.9084210395812988,1.0,0.0,3.0,1.0,0.0
17857020,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7886374592781067,0.401326835155487,0.366097092628479,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.913726270198822,0.6306014657020569,0.6005797386169434,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9282349348068236,0.657770037651062,0.4620541334152221,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8161590099334717,0.4454713463783264,0.4268229007720947,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6664716601371765,0.2396720796823501,1.1060210466384888,284.9051513671875,284.95001220703125,299.6744384765625,293.1828918457031,295.812255859375,297.15655517578125,284.90625,1.0,0.6926956176757812,0.3502784371376037,0.3502784371376037,1.0,1.0,-3.556797981262207,0.9242472052574158,2.6325507164001465,0.1256635189056396,0.8535988926887512,0.8535988926887512,0.0,248.4749298095703,254.0,61209.23828125,0.0,4075.8017578125,1.0,278.8576354980469,282.9730529785156,296.20245361328125,300.1673583984375,293.1499938964844,293.1499938964844,279.1499938964844,38702.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93083256483078,1.0,0.0,0.0,3.5536205768585205,3.5536439418792725,8.426270028394356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4033203125,0.0,1448.2464599609375,1895.4371337890625,0.0,3688.770263671875,0.8861554265022278,1.0,0.0,3.0,1.0,0.0
17857080,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7886374592781067,0.401326835155487,0.366097092628479,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.913726270198822,0.6306014657020569,0.6005797386169434,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9282349348068236,0.657770037651062,0.4620541334152221,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8161590099334717,0.4454713463783264,0.4268229007720947,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6664716601371765,0.2396720796823501,1.1060210466384888,284.9051513671875,284.95001220703125,299.6744384765625,293.1828918457031,295.812255859375,297.15655517578125,284.90625,1.0,0.6926956176757812,0.3502784371376037,0.3502784371376037,1.0,1.0,-3.556797981262207,0.9242472052574158,2.6325507164001465,0.1256635189056396,0.8535988926887512,0.8535988926887512,0.0,248.4749298095703,254.0,61209.23828125,0.0,4075.8017578125,1.0,278.8576354980469,282.9730529785156,296.20245361328125,300.1673583984375,293.1499938964844,293.1499938964844,279.1499938964844,38702.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93083256483078,1.0,0.0,0.0,3.5536205768585205,3.5536439418792725,8.426270028394356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4033203125,0.0,1448.2464599609375,1895.4371337890625,0.0,3688.770263671875,0.8861554265022278,1.0,0.0,3.0,1.0,0.0
17857140,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7860624194145203,0.4010007977485657,0.3656783699989319,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9102612733840942,0.6296371221542358,0.5995297431945801,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9255546927452089,0.6586180329322815,0.4625064730644226,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8139504194259644,0.44551882147789,0.4267854392528534,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6646102070808411,0.2397711277008056,1.1064066886901855,284.9994812011719,284.95001220703125,299.65399169921875,293.19000244140625,295.8067932128906,297.15728759765625,284.99859619140625,1.0,0.6939884424209595,0.3499844372272491,0.3499844372272491,1.0,1.0,-3.5559849739074707,0.9230684041976928,2.6329166889190674,0.1245841830968856,0.9394967555999756,0.9394967555999756,0.0,251.2395172119141,257.0,60552.421875,0.0,4090.496826171875,1.0,279.1416931152344,283.089111328125,296.1669921875,300.0191345214844,293.1499938964844,293.1499938964844,278.8500061035156,33525.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226324558258056,1.0,0.0,0.0,3.667289972305298,3.667313814163208,8.973953526947298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7529296875,0.0,1533.8875732421875,1895.4371337890625,0.0,3613.43212890625,0.9074119329452516,1.0,0.0,3.0,1.0,0.0
17857200,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7860624194145203,0.4010007977485657,0.3656783699989319,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9102612733840942,0.6296371221542358,0.5995297431945801,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9255546927452089,0.6586180329322815,0.4625064730644226,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8139504194259644,0.44551882147789,0.4267854392528534,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6646102070808411,0.2397711277008056,1.1064066886901855,284.9994812011719,284.95001220703125,299.65399169921875,293.19000244140625,295.8067932128906,297.15728759765625,284.99859619140625,1.0,0.6939884424209595,0.3499844372272491,0.3499844372272491,1.0,1.0,-3.5559849739074707,0.9230684041976928,2.6329166889190674,0.1245841830968856,0.9394967555999756,0.9394967555999756,0.0,251.2395172119141,257.0,60552.421875,0.0,4090.496826171875,1.0,279.1416931152344,283.089111328125,296.1669921875,300.0191345214844,293.1499938964844,293.1499938964844,278.8500061035156,33525.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226324558258056,1.0,0.0,0.0,3.667289972305298,3.667313814163208,8.973953526947298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7529296875,0.0,1533.8875732421875,1895.4371337890625,0.0,3613.43212890625,0.9074119329452516,1.0,0.0,3.0,1.0,0.0
