time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7838432788848877,0.4000327885150909,0.3651989996433258,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9074344635009766,0.6282041668891907,0.5986060500144958,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9231539964675904,0.6582762598991394,0.4626342058181762,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8120462894439697,0.4450246393680572,0.4266543686389923,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6630569100379944,0.2395730316638946,1.1066133975982666,284.88818359375,284.95001220703125,299.6392517089844,293.1949462890625,295.7997436523437,297.15362548828125,284.89129638671875,1.0,0.6949254870414734,0.3497789204120636,0.3497789204120636,1.0,1.0,-3.5545520782470703,0.921967387199402,2.632584571838379,0.1239415407180786,0.850980281829834,0.850980281829834,0.0,253.5397186279297,257.0,61251.9609375,0.0,4100.72705078125,1.0,278.8719482421875,282.9629821777344,296.2249450683594,300.21343994140625,293.1499938964844,293.1499938964844,278.8500061035156,39284.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298734068870544,1.0,0.0,0.0,3.575287103652954,3.5753109455108643,8.529333967999264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4052734375,0.0,1475.69873046875,1895.4371337890625,0.0,3679.98095703125,0.8905970454216003,1.0,0.0,3.0,1.0,0.0
17857320,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7827200889587402,0.3996683061122894,0.3648612797260284,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.906078279018402,0.6276450157165527,0.5980745553970337,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9219010472297668,0.6581430435180664,0.4625292122364044,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8110712170600891,0.4448218047618866,0.4264752566814422,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6622529625892639,0.2394797056913375,1.106340408325195,284.90533447265625,284.95001220703125,299.6334228515625,293.19683837890625,295.7969055175781,297.15216064453125,284.90643310546875,1.0,0.6952232122421265,0.3496980965137481,0.3496980965137481,1.0,1.0,-3.552835702896118,0.9211803078651428,2.631655216217041,0.1235398277640342,0.8526568412780762,0.8526568412780762,0.0,254.5809631347656,260.0,61178.51171875,0.0,4102.57958984375,1.0,278.8580017089844,282.9764404296875,296.2162170410156,300.1797180175781,293.1499938964844,293.1499938964844,279.1499938964844,38697.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302014112472534,1.0,0.0,0.0,3.549316167831421,3.549339771270752,8.405870062233589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.2197265625,0.0,1443.6353759765625,1895.4371337890625,0.0,3682.9873046875,0.8851994872093201,1.0,0.0,3.0,1.0,0.0
17857380,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7802214026451111,0.3992975354194641,0.3644059300422668,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9029170870780944,0.6266249418258667,0.5969762802124023,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9192530512809752,0.6587995886802673,0.4628476202487945,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8088478446006775,0.4448083043098449,0.426382839679718,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6604853272438049,0.2395772188901901,1.1067242622375488,284.9990234375,284.95001220703125,299.6127624511719,293.2033996582031,295.7915954589844,297.1531066894531,284.9981384277344,1.0,0.6964682340621948,0.3494117259979248,0.3494117259979248,1.0,1.0,-3.5516915321350098,0.919924020767212,2.631767511367798,0.1224539950489997,0.9380378723144532,0.9380378723144532,0.0,257.3388366699219,263.0,60520.2421875,0.0,4116.34619140625,1.0,279.14166259765625,283.0918884277344,296.1804504394531,300.031005859375,293.1499938964844,293.1499938964844,278.8500061035156,33533.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220324754714966,1.0,0.0,0.0,3.6627492904663086,3.66277289390564,8.951744234764192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4931640625,0.0,1528.8824462890625,1895.4371337890625,0.0,3607.903564453125,0.9063944220542908,1.0,0.0,3.0,1.0,0.0
17857440,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7802214026451111,0.3992975354194641,0.3644059300422668,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9029170870780944,0.6266249418258667,0.5969762802124023,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9192530512809752,0.6587995886802673,0.4628476202487945,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8088478446006775,0.4448083043098449,0.426382839679718,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6604853272438049,0.2395772188901901,1.1067242622375488,284.9990234375,284.95001220703125,299.6127624511719,293.2033996582031,295.7915954589844,297.1531066894531,284.9981384277344,1.0,0.6964682340621948,0.3494117259979248,0.3494117259979248,1.0,1.0,-3.5516915321350098,0.919924020767212,2.631767511367798,0.1224539950489997,0.9380378723144532,0.9380378723144532,0.0,257.3388366699219,263.0,60520.2421875,0.0,4116.34619140625,1.0,279.14166259765625,283.0918884277344,296.1804504394531,300.031005859375,293.1499938964844,293.1499938964844,278.8500061035156,33533.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220324754714966,1.0,0.0,0.0,3.6627492904663086,3.66277289390564,8.951744234764192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4931640625,0.0,1528.8824462890625,1895.4371337890625,0.0,3607.903564453125,0.9063944220542908,1.0,0.0,3.0,1.0,0.0
17857500,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7789075374603271,0.3986698985099792,0.3641568720340729,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.901306927204132,0.6256746053695679,0.5964207649230957,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9178454875946044,0.6585628986358643,0.4629797041416168,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8076741695404053,0.4444920420646667,0.426345020532608,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6595921516418457,0.239475280046463,1.107071876525879,284.8769226074219,284.95001220703125,299.6024169921875,293.20654296875,295.78729248046875,297.15142822265625,284.8759155273437,1.0,0.6971344947814941,0.3492685556411743,0.3492685556411743,1.0,1.0,-3.551262378692627,0.9193342328071594,2.6319282054901123,0.1220534518361091,0.8524013161659241,0.8524013161659241,0.0,258.82183837890625,263.0,61405.40234375,0.0,4124.2177734375,1.0,278.8979797363281,282.95379638671875,296.2367248535156,300.2510986328125,293.1499938964844,293.1499938964844,278.8500061035156,37979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279272556304932,1.0,0.0,0.0,3.622267246246338,3.622291326522827,8.754961413615092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.1943359375,0.0,1517.2332763671875,1895.4371337890625,0.0,3662.1279296875,0.8982703685760498,1.0,0.0,3.0,1.0,0.0
17857560,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7769862413406372,0.3979273736476898,0.363554298877716,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8990816473960876,0.6245858669281006,0.5954752564430237,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9157055020332336,0.6581627130508423,0.4627537429332733,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8059371709823608,0.4440546631813049,0.426018625497818,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6582447290420532,0.23928302526474,1.1066501140594482,284.9053649902344,284.95001220703125,299.592041015625,293.2096252441406,295.78228759765625,297.1487731933594,284.9065246582031,1.0,0.6976580619812012,0.34914231300354,0.34914231300354,1.0,1.0,-3.5482306480407715,0.917992115020752,2.6302382946014404,0.1214312613010406,0.8514874577522278,0.8514874577522278,0.0,260.6716003417969,266.0,61131.57421875,0.0,4127.52197265625,1.0,278.8579406738281,282.9797668457031,296.2290344238281,300.19024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38736.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295936822891236,1.0,0.0,0.0,3.54357385635376,3.543597459793091,8.378693223676237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.267578125,0.0,1437.8341064453125,1895.4371337890625,0.0,3677.416015625,0.8839365243911743,1.0,0.0,3.0,1.0,0.0
17857620,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7745597958564758,0.3975140750408172,0.3630621135234833,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8960608243942261,0.6235141158103943,0.5943301916122437,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.91314959526062,0.6587015390396118,0.4629848897457123,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8036786913871765,0.4439844191074371,0.4258735179901123,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6565564870834351,0.2393707185983657,1.1069984436035156,284.9984436035156,284.95001220703125,299.5712890625,293.2155456542969,295.7771911621094,297.1499328613281,284.99755859375,1.0,0.6988604664802551,0.3488897979259491,0.3488897979259491,1.0,1.0,-3.5467746257781982,0.9167475700378418,2.6300270557403564,0.1204235702753067,0.9362725615501404,0.9362725615501404,0.0,263.4271240234375,269.0,60470.85546875,0.0,4140.431640625,1.0,279.1416015625,283.09454345703125,296.19256591796875,300.04052734375,293.1499938964844,293.1499938964844,278.8500061035156,33544.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214107394218444,1.0,0.0,0.0,3.6572396755218506,3.6572632789611816,8.924833423407108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.669921875,0.0,1522.827392578125,1895.4371337890625,0.0,3602.171630859375,0.9051603674888612,1.0,0.0,3.0,1.0,0.0
17857680,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7745597958564758,0.3975140750408172,0.3630621135234833,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8960608243942261,0.6235141158103943,0.5943301916122437,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.91314959526062,0.6587015390396118,0.4629848897457123,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8036786913871765,0.4439844191074371,0.4258735179901123,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6565564870834351,0.2393707185983657,1.1069984436035156,284.9984436035156,284.95001220703125,299.5712890625,293.2155456542969,295.7771911621094,297.1499328613281,284.99755859375,1.0,0.6988604664802551,0.3488897979259491,0.3488897979259491,1.0,1.0,-3.5467746257781982,0.9167475700378418,2.6300270557403564,0.1204235702753067,0.9362725615501404,0.9362725615501404,0.0,263.4271240234375,269.0,60470.85546875,0.0,4140.431640625,1.0,279.1416015625,283.09454345703125,296.19256591796875,300.04052734375,293.1499938964844,293.1499938964844,278.8500061035156,33544.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214107394218444,1.0,0.0,0.0,3.6572396755218506,3.6572632789611816,8.924833423407108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.669921875,0.0,1522.827392578125,1895.4371337890625,0.0,3602.171630859375,0.9051603674888612,1.0,0.0,3.0,1.0,0.0
17857740,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.771422266960144,0.3961102962493896,0.3621732294559479,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.892322301864624,0.6214357018470764,0.5927833318710327,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.909774124622345,0.6579766273498535,0.462819755077362,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8007813692092896,0.4431817829608917,0.4254572093486786,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6544106602668762,0.2390643507242202,1.1068646907806396,284.9059753417969,284.95001220703125,299.55047607421875,293.2210998535156,295.76837158203125,297.1462097167969,284.9065856933594,1.0,0.7000086307525635,0.3486372828483581,0.3486372828483581,1.0,1.0,-3.5429933071136475,0.9147754907608032,2.628217935562134,0.1194263100624084,0.8503826260566711,0.8503826260566711,0.0,266.7586364746094,272.0,61077.6953125,0.0,4150.71923828125,1.0,278.8583068847656,282.9831237792969,296.2398986816406,300.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38621.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928915560245514,1.0,0.0,0.0,3.538560390472412,3.538583755493164,8.355001455129241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1513671875,0.0,1431.6981201171875,1895.4371337890625,0.0,3671.197265625,0.8827511072158813,1.0,0.0,3.0,1.0,0.0
17857800,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.771422266960144,0.3961102962493896,0.3621732294559479,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.892322301864624,0.6214357018470764,0.5927833318710327,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.909774124622345,0.6579766273498535,0.462819755077362,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8007813692092896,0.4431817829608917,0.4254572093486786,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6544106602668762,0.2390643507242202,1.1068646907806396,284.9059753417969,284.95001220703125,299.55047607421875,293.2210998535156,295.76837158203125,297.1462097167969,284.9065856933594,1.0,0.7000086307525635,0.3486372828483581,0.3486372828483581,1.0,1.0,-3.5429933071136475,0.9147754907608032,2.628217935562134,0.1194263100624084,0.8503826260566711,0.8503826260566711,0.0,266.7586364746094,272.0,61077.6953125,0.0,4150.71923828125,1.0,278.8583068847656,282.9831237792969,296.2398986816406,300.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38621.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928915560245514,1.0,0.0,0.0,3.538560390472412,3.538583755493164,8.355001455129241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1513671875,0.0,1431.6981201171875,1895.4371337890625,0.0,3671.197265625,0.8827511072158813,1.0,0.0,3.0,1.0,0.0
17857860,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7690818309783936,0.3956597149372101,0.3616541624069214,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8893911242485046,0.6203226447105408,0.5916063189506531,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.907379984855652,0.6584390997886658,0.4630027115345001,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7985773682594299,0.4430653154850006,0.425272673368454,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6528010368347168,0.2391389459371566,1.1071643829345703,284.9979248046875,284.95001220703125,299.5296936035156,293.226318359375,295.7634582519531,297.14752197265625,284.9971008300781,1.0,0.7011746168136597,0.348427265882492,0.348427265882492,1.0,1.0,-3.5413031578063965,0.9135895371437072,2.627713680267334,0.1185282766819,0.934194803237915,0.934194803237915,0.0,269.5043029785156,275.0,60399.19140625,0.0,4162.9248046875,1.0,279.1415710449219,283.097412109375,296.2031555175781,300.0469970703125,293.1499938964844,293.1499938964844,278.8500061035156,33549.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207228422164916,1.0,0.0,0.0,3.650044918060303,3.650068521499634,8.889753075891349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.23828125,0.0,1514.8819580078125,1895.4371337890625,0.0,3595.827880859375,0.903601348400116,1.0,0.0,3.0,1.0,0.0
17857920,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7690818309783936,0.3956597149372101,0.3616541624069214,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8893911242485046,0.6203226447105408,0.5916063189506531,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.907379984855652,0.6584390997886658,0.4630027115345001,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7985773682594299,0.4430653154850006,0.425272673368454,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6528010368347168,0.2391389459371566,1.1071643829345703,284.9979248046875,284.95001220703125,299.5296936035156,293.226318359375,295.7634582519531,297.14752197265625,284.9971008300781,1.0,0.7011746168136597,0.348427265882492,0.348427265882492,1.0,1.0,-3.5413031578063965,0.9135895371437072,2.627713680267334,0.1185282766819,0.934194803237915,0.934194803237915,0.0,269.5043029785156,275.0,60399.19140625,0.0,4162.9248046875,1.0,279.1415710449219,283.097412109375,296.2031555175781,300.0469970703125,293.1499938964844,293.1499938964844,278.8500061035156,33549.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207228422164916,1.0,0.0,0.0,3.650044918060303,3.650068521499634,8.889753075891349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.23828125,0.0,1514.8819580078125,1895.4371337890625,0.0,3595.827880859375,0.903601348400116,1.0,0.0,3.0,1.0,0.0
17857980,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7660554647445679,0.3942293524742126,0.3607385158538818,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8857675790786743,0.6182164549827576,0.5900288820266724,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9042495489120485,0.6576592922210693,0.4627942144870758,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7957538366317749,0.4422243237495422,0.424817830324173,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6507522463798523,0.2388216853141784,1.1069788932800293,284.90625,284.95001220703125,299.5089111328125,293.23114013671875,295.7550048828125,297.1441650390625,284.9068298339844,1.0,0.7022889256477356,0.3482172191143036,0.3482172191143036,1.0,1.0,-3.537292003631592,0.9116823077201844,2.6256096363067627,0.1176428571343422,0.84879070520401,0.84879070520401,0.0,272.8268127441406,278.0,60989.234375,0.0,4172.50927734375,1.0,278.8583679199219,282.9867248535156,296.249755859375,300.20233154296875,293.1499938964844,293.1499938964844,279.1499938964844,38630.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281910061836244,1.0,0.0,0.0,3.53047776222229,3.530501127243042,8.316876574099297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7568359375,0.0,1423.2509765625,1895.4371337890625,0.0,3664.548828125,0.880971372127533,1.0,0.0,3.0,1.0,0.0
17858040,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7660554647445679,0.3942293524742126,0.3607385158538818,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8857675790786743,0.6182164549827576,0.5900288820266724,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9042495489120485,0.6576592922210693,0.4627942144870758,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7957538366317749,0.4422243237495422,0.424817830324173,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6507522463798523,0.2388216853141784,1.1069788932800293,284.90625,284.95001220703125,299.5089111328125,293.23114013671875,295.7550048828125,297.1441650390625,284.9068298339844,1.0,0.7022889256477356,0.3482172191143036,0.3482172191143036,1.0,1.0,-3.537292003631592,0.9116823077201844,2.6256096363067627,0.1176428571343422,0.84879070520401,0.84879070520401,0.0,272.8268127441406,278.0,60989.234375,0.0,4172.50927734375,1.0,278.8583679199219,282.9867248535156,296.249755859375,300.20233154296875,293.1499938964844,293.1499938964844,279.1499938964844,38630.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281910061836244,1.0,0.0,0.0,3.53047776222229,3.530501127243042,8.316876574099297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7568359375,0.0,1423.2509765625,1895.4371337890625,0.0,3664.548828125,0.880971372127533,1.0,0.0,3.0,1.0,0.0
17858100,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7646602988243103,0.3939334750175476,0.3603066504001617,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8840760588645935,0.6175801157951355,0.589252769947052,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9028529524803162,0.657797634601593,0.4627119600772857,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7944334745407104,0.4420917630195617,0.4245792329311371,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6497839689254761,0.2388093471527099,1.1067471504211426,285.0128479003906,284.95001220703125,299.4985046386719,293.2334289550781,295.7522277832031,297.1444091796875,285.01348876953125,1.0,0.702795147895813,0.3481121957302093,0.3481121957302093,1.0,1.0,-3.5351674556732178,0.9106981158256532,2.62446928024292,0.1170629560947418,0.923484742641449,0.923484742641449,0.0,274.3642272949219,278.0,60172.66796875,0.0,4176.2451171875,1.0,279.0989074707031,283.1105651855469,296.2006225585937,299.9952392578125,293.1499938964844,293.1499938964844,279.1499938964844,34084.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221317768096924,1.0,0.0,0.0,3.580105781555176,3.5801289081573486,8.552341341783176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1259765625,0.0,1442.735107421875,1895.4371337890625,0.0,3608.818603515625,0.8898863792419434,1.0,0.0,3.0,1.0,0.0
17858160,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7637872695922852,0.3937470912933349,0.3601872324943542,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8829162120819092,0.6170699000358582,0.5888181328773499,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9020442366600036,0.658082902431488,0.4629429876804352,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7935953140258789,0.4420680105686188,0.4245930314064026,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.649207592010498,0.2388848066329956,1.1072194576263428,284.9972229003906,284.95001220703125,299.4881591796875,293.235595703125,295.7503356933594,297.1457214355469,284.9959411621094,1.0,0.7034236192703247,0.3480146825313568,0.3480146825313568,1.0,1.0,-3.5353615283966064,0.9104498624801636,2.6249115467071533,0.1167471185326576,0.9317804574966432,0.9317804574966432,0.0,275.5726928710937,281.0,60312.046875,0.0,4184.05419921875,1.0,279.1423645019531,283.0997009277344,296.2115478515625,300.0504455566406,293.1499938964844,293.1499938964844,278.8500061035156,33479.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919933259487152,1.0,0.0,0.0,3.644037961959839,3.64406156539917,8.860517368702858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.619140625,0.0,1507.7174072265625,1895.4371337890625,0.0,3588.54248046875,0.9019468426704408,1.0,0.0,3.0,1.0,0.0
17858220,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7608832120895386,0.3922947347164154,0.3592547178268432,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8794222474098206,0.6149429082870483,0.5872214436531067,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8991378545761108,0.6572932600975037,0.4627267122268677,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7908581495285034,0.4411933124065399,0.4241082370281219,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6472591161727905,0.2385591119527816,1.107000708580017,284.9065856933594,284.95001220703125,299.46746826171875,293.2396545410156,295.7420349121094,297.1424865722656,284.9071655273437,1.0,0.7045128345489502,0.3478196561336517,0.3478196561336517,1.0,1.0,-3.531221628189087,0.9085518717765808,2.6226699352264404,0.1158977299928665,0.8470190167427063,0.8470190167427063,0.0,278.8785400390625,284.0,60881.66015625,0.0,4193.15380859375,1.0,278.85845947265625,282.99041748046875,296.2580871582031,300.2044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741721868515,1.0,0.0,0.0,3.521200656890869,3.521223783493042,8.273224807453516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0947265625,0.0,1413.5819091796875,1895.4371337890625,0.0,3657.44482421875,0.8789321780204773,1.0,0.0,3.0,1.0,0.0
17858280,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7608832120895386,0.3922947347164154,0.3592547178268432,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8794222474098206,0.6149429082870483,0.5872214436531067,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8991378545761108,0.6572932600975037,0.4627267122268677,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7908581495285034,0.4411933124065399,0.4241082370281219,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6472591161727905,0.2385591119527816,1.107000708580017,284.9065856933594,284.95001220703125,299.46746826171875,293.2396545410156,295.7420349121094,297.1424865722656,284.9071655273437,1.0,0.7045128345489502,0.3478196561336517,0.3478196561336517,1.0,1.0,-3.531221628189087,0.9085518717765808,2.6226699352264404,0.1158977299928665,0.8470190167427063,0.8470190167427063,0.0,278.8785400390625,284.0,60881.66015625,0.0,4193.15380859375,1.0,278.85845947265625,282.99041748046875,296.2580871582031,300.2044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741721868515,1.0,0.0,0.0,3.521200656890869,3.521223783493042,8.273224807453516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0947265625,0.0,1413.5819091796875,1895.4371337890625,0.0,3657.44482421875,0.8789321780204773,1.0,0.0,3.0,1.0,0.0
17858340,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7587077617645264,0.3917834460735321,0.358686625957489,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8766747713088989,0.6137679815292358,0.5859952569007874,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8970442414283752,0.6577236652374268,0.462885320186615,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.788766086101532,0.4410006999969482,0.4238559603691101,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6457917094230652,0.2386136502027511,1.1072168350219729,284.9965515136719,284.95001220703125,299.4468688964844,293.2432861328125,295.7375183105469,297.1441650390625,284.99566650390625,1.0,0.7056279182434082,0.3476246297359466,0.3476246297359466,1.0,1.0,-3.5292019844055176,0.9073180556297302,2.6218838691711426,0.1150214672088623,0.9291353821754456,0.9291353821754456,0.0,281.61163330078125,287.0,60201.375,0.0,4204.35302734375,1.0,279.14141845703125,283.1026916503906,296.2200012207031,300.0523681640625,293.1499938964844,293.1499938964844,278.8500061035156,33569.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192034006118774,1.0,0.0,0.0,3.633242130279541,3.633265733718872,8.808095230961044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.361328125,0.0,1496.504638671875,1895.4371337890625,0.0,3581.80517578125,0.8997753262519836,1.0,0.0,3.0,1.0,0.0
17858400,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7587077617645264,0.3917834460735321,0.358686625957489,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8766747713088989,0.6137679815292358,0.5859952569007874,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8970442414283752,0.6577236652374268,0.462885320186615,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.788766086101532,0.4410006999969482,0.4238559603691101,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6457917094230652,0.2386136502027511,1.1072168350219729,284.9965515136719,284.95001220703125,299.4468688964844,293.2432861328125,295.7375183105469,297.1441650390625,284.99566650390625,1.0,0.7056279182434082,0.3476246297359466,0.3476246297359466,1.0,1.0,-3.5292019844055176,0.9073180556297302,2.6218838691711426,0.1150214672088623,0.9291353821754456,0.9291353821754456,0.0,281.61163330078125,287.0,60201.375,0.0,4204.35302734375,1.0,279.14141845703125,283.1026916503906,296.2200012207031,300.0523681640625,293.1499938964844,293.1499938964844,278.8500061035156,33569.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192034006118774,1.0,0.0,0.0,3.633242130279541,3.633265733718872,8.808095230961044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.361328125,0.0,1496.504638671875,1895.4371337890625,0.0,3581.80517578125,0.8997753262519836,1.0,0.0,3.0,1.0,0.0
17858460,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7559049725532532,0.3903147876262665,0.3577288091182709,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8732924461364746,0.6116236448287964,0.5843708515167236,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8942457437515259,0.6569717526435852,0.4626815915107727,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7860992550849915,0.4400970637798309,0.4233360290527344,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6439253687858582,0.2382820546627044,1.1069536209106443,284.90704345703125,284.95001220703125,299.4263610839844,293.2464599609375,295.7295227050781,297.1412353515625,284.90753173828125,1.0,0.7066976428031921,0.3474348187446594,0.3474348187446594,1.0,1.0,-3.5249173641204834,0.9053929448127748,2.619524478912353,0.1141701787710189,0.8451378345489502,0.8451378345489502,0.0,284.91455078125,290.0,60760.76171875,0.0,4213.00830078125,1.0,278.8585205078125,282.9941711425781,296.26483154296875,300.2040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38640.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266303777694702,1.0,0.0,0.0,3.511166572570801,3.5111896991729736,8.226141403611109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.8037109375,0.0,1403.1300048828125,1895.4371337890625,0.0,3650.217041015625,0.8767168521881104,1.0,0.0,3.0,1.0,0.0
17858520,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7559049725532532,0.3903147876262665,0.3577288091182709,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8732924461364746,0.6116236448287964,0.5843708515167236,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8942457437515259,0.6569717526435852,0.4626815915107727,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7860992550849915,0.4400970637798309,0.4233360290527344,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6439253687858582,0.2382820546627044,1.1069536209106443,284.90704345703125,284.95001220703125,299.4263610839844,293.2464599609375,295.7295227050781,297.1412353515625,284.90753173828125,1.0,0.7066976428031921,0.3474348187446594,0.3474348187446594,1.0,1.0,-3.5249173641204834,0.9053929448127748,2.619524478912353,0.1141701787710189,0.8451378345489502,0.8451378345489502,0.0,284.91455078125,290.0,60760.76171875,0.0,4213.00830078125,1.0,278.8585205078125,282.9941711425781,296.26483154296875,300.2040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38640.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266303777694702,1.0,0.0,0.0,3.511166572570801,3.5111896991729736,8.226141403611109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.8037109375,0.0,1403.1300048828125,1895.4371337890625,0.0,3650.217041015625,0.8767168521881104,1.0,0.0,3.0,1.0,0.0
17858580,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7538132667541504,0.3897802531719208,0.357142835855484,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8706401586532593,0.6104229688644409,0.5831239223480225,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8922586441040039,0.657453715801239,0.4628751575946808,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.78406822681427,0.4398732185363769,0.4230562448501587,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6425259709358215,0.2383304834365844,1.1071453094482422,284.9959716796875,284.95001220703125,299.4059753417969,293.24920654296875,295.7251281738281,297.1429748535156,284.9950866699219,1.0,0.7077993154525757,0.3472450077533722,0.3472450077533722,1.0,1.0,-3.5228312015533447,0.9041561484336852,2.618674993515014,0.1133040264248848,0.9264283776283264,0.9264283776283264,0.0,287.640869140625,293.0,60082.83984375,0.0,4223.95654296875,1.0,279.141357421875,283.1054382324219,296.2259521484375,300.0512390136719,293.1499938964844,293.1499938964844,278.8500061035156,33572.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918415904045105,1.0,0.0,0.0,3.623477697372437,3.623501062393189,8.76081458045519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.1181640625,0.0,1485.8309326171875,1895.4371337890625,0.0,3574.5322265625,0.897581160068512,1.0,0.0,3.0,1.0,0.0
17858640,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7538132667541504,0.3897802531719208,0.357142835855484,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8706401586532593,0.6104229688644409,0.5831239223480225,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8922586441040039,0.657453715801239,0.4628751575946808,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.78406822681427,0.4398732185363769,0.4230562448501587,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6425259709358215,0.2383304834365844,1.1071453094482422,284.9959716796875,284.95001220703125,299.4059753417969,293.24920654296875,295.7251281738281,297.1429748535156,284.9950866699219,1.0,0.7077993154525757,0.3472450077533722,0.3472450077533722,1.0,1.0,-3.5228312015533447,0.9041561484336852,2.618674993515014,0.1133040264248848,0.9264283776283264,0.9264283776283264,0.0,287.640869140625,293.0,60082.83984375,0.0,4223.95654296875,1.0,279.141357421875,283.1054382324219,296.2259521484375,300.0512390136719,293.1499938964844,293.1499938964844,278.8500061035156,33572.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918415904045105,1.0,0.0,0.0,3.623477697372437,3.623501062393189,8.76081458045519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.1181640625,0.0,1485.8309326171875,1895.4371337890625,0.0,3574.5322265625,0.897581160068512,1.0,0.0,3.0,1.0,0.0
17858700,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7527092099189758,0.3890872597694397,0.3568250834941864,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8692561388015747,0.609398603439331,0.5824859738349915,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8912001848220825,0.6571713089942932,0.4629614055156708,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7830064296722412,0.4394605159759521,0.4229214191436767,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6418159008026123,0.2382050305604934,1.1073826551437378,284.8765563964844,284.95001220703125,299.3958435058594,293.2504272460937,295.7216491699219,297.1421203613281,284.8759460449219,1.0,0.7083950042724609,0.3471500873565674,0.3471500873565674,1.0,1.0,-3.521915435791016,0.9035714268684388,2.6183440685272217,0.1130067855119705,0.8419492244720459,0.8419492244720459,0.0,289.1141052246094,293.0,60901.2734375,0.0,4230.4091796875,1.0,278.89892578125,282.97076416015625,296.2802124023437,300.2660522460937,293.1499938964844,293.1499938964844,278.8500061035156,38217.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242691397666932,1.0,0.0,0.0,3.5776567459106445,3.5776805877685547,8.540644671484188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0234375,0.0,1470.4232177734375,1895.4371337890625,0.0,3628.50341796875,0.8884430527687073,1.0,0.0,3.0,1.0,0.0
17858760,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7511261701583862,0.3882994353771209,0.3561743795871734,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8673867583274841,0.6082643866539001,0.581486165523529,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.889603316783905,0.6567787528038025,0.4627226591110229,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7814894914627075,0.4389457106590271,0.4225136935710907,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.640748918056488,0.2379959672689438,1.1068679094314575,284.9072265625,284.95001220703125,299.3857421875,293.2514953613281,295.7174377441406,297.14031982421875,284.908203125,1.0,0.7088597416877747,0.347069650888443,0.347069650888443,1.0,1.0,-3.5185348987579346,0.9022721648216248,2.616262912750244,0.1124935448169708,0.8430155515670776,0.8430155515670776,0.0,290.9293212890625,296.0,60615.72265625,0.0,4232.44775390625,1.0,278.8583068847656,282.9981994628906,296.2702941894531,300.201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38770.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258604049682616,1.0,0.0,0.0,3.49866271018982,3.498685836791992,8.167656346813601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.27734375,0.0,1391.09814453125,1895.4371337890625,0.0,3643.14013671875,0.8740617632865906,1.0,0.0,3.0,1.0,0.0
17858820,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.749108612537384,0.3877450823783874,0.3555694222450256,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8648224472999573,0.6070414781570435,0.5802172422409058,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8877285122871399,0.6573476791381836,0.4629718661308288,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.779514729976654,0.4386951923370361,0.422207623720169,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6394091844558716,0.2380403280258178,1.1070388555526731,284.995361328125,284.95001220703125,299.3656921386719,293.2533264160156,295.7132873535156,297.14215087890625,284.9945068359375,1.0,0.709954559803009,0.3469087481498718,0.3469087481498718,1.0,1.0,-3.5164096355438232,0.9011154174804688,2.6152942180633545,0.1117132902145385,0.9237191677093506,0.9237191677093506,0.0,293.6553955078125,299.0,59957.78125,0.0,4243.25537109375,1.0,279.1412658691406,283.1081237792969,296.23016357421875,300.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176474809646606,1.0,0.0,0.0,3.613400936126709,3.613424062728882,8.712154908607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.654296875,0.0,1474.84521484375,1895.4371337890625,0.0,3567.432373046875,0.8953157663345337,1.0,0.0,3.0,1.0,0.0
17858880,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.749108612537384,0.3877450823783874,0.3555694222450256,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8648224472999573,0.6070414781570435,0.5802172422409058,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8877285122871399,0.6573476791381836,0.4629718661308288,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.779514729976654,0.4386951923370361,0.422207623720169,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6394091844558716,0.2380403280258178,1.1070388555526731,284.995361328125,284.95001220703125,299.3656921386719,293.2533264160156,295.7132873535156,297.14215087890625,284.9945068359375,1.0,0.709954559803009,0.3469087481498718,0.3469087481498718,1.0,1.0,-3.5164096355438232,0.9011154174804688,2.6152942180633545,0.1117132902145385,0.9237191677093506,0.9237191677093506,0.0,293.6553955078125,299.0,59957.78125,0.0,4243.25537109375,1.0,279.1412658691406,283.1081237792969,296.23016357421875,300.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176474809646606,1.0,0.0,0.0,3.613400936126709,3.613424062728882,8.712154908607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.654296875,0.0,1474.84521484375,1895.4371337890625,0.0,3567.432373046875,0.8953157663345337,1.0,0.0,3.0,1.0,0.0
17858940,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7465182542800903,0.3862558603286743,0.3545844554901123,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8616825342178345,0.604872465133667,0.5785598754882812,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8852116465568542,0.6567814350128174,0.4628841578960418,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.777012288570404,0.4377484917640686,0.4216400980949402,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6377054452896118,0.2377041578292846,1.1067378520965576,284.90802001953125,284.95001220703125,299.3458251953125,293.254638671875,295.70587158203125,297.1396484375,284.9084167480469,1.0,0.7110098004341125,0.3467478454113006,0.3467478454113006,1.0,1.0,-3.512089252471924,0.8992738127708435,2.6128153800964355,0.110944852232933,0.841305136680603,0.841305136680603,0.0,296.9407043457031,302.0,60494.65625,0.0,4251.61669921875,1.0,278.8586730957031,283.0016784667969,296.2730712890625,300.1962585449219,293.1499938964844,293.1499938964844,279.1499938964844,38629.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925086796283722,1.0,0.0,0.0,3.489767551422119,3.489790439605713,8.126177135636681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.666015625,0.0,1380.91455078125,1895.4371337890625,0.0,3636.0263671875,0.8719856142997742,1.0,0.0,3.0,1.0,0.0
17859000,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7465182542800903,0.3862558603286743,0.3545844554901123,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8616825342178345,0.604872465133667,0.5785598754882812,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8852116465568542,0.6567814350128174,0.4628841578960418,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.777012288570404,0.4377484917640686,0.4216400980949402,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6377054452896118,0.2377041578292846,1.1067378520965576,284.90802001953125,284.95001220703125,299.3458251953125,293.254638671875,295.70587158203125,297.1396484375,284.9084167480469,1.0,0.7110098004341125,0.3467478454113006,0.3467478454113006,1.0,1.0,-3.512089252471924,0.8992738127708435,2.6128153800964355,0.110944852232933,0.841305136680603,0.841305136680603,0.0,296.9407043457031,302.0,60494.65625,0.0,4251.61669921875,1.0,278.8586730957031,283.0016784667969,296.2730712890625,300.1962585449219,293.1499938964844,293.1499938964844,279.1499938964844,38629.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925086796283722,1.0,0.0,0.0,3.489767551422119,3.489790439605713,8.126177135636681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.666015625,0.0,1380.91455078125,1895.4371337890625,0.0,3636.0263671875,0.8719856142997742,1.0,0.0,3.0,1.0,0.0
17859060,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7445850372314453,0.3856861293315887,0.3539724051952362,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.859219491481781,0.6036317348480225,0.5772812962532043,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834788203239441,0.6574850678443909,0.4632237255573272,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7751089334487915,0.4374783933162689,0.4213192760944366,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6364302635192871,0.2377461791038513,1.1069084405899048,284.994873046875,284.95001220703125,299.3261413574219,293.2554626464844,295.7019958496094,297.1416320800781,284.9940185546875,1.0,0.7121055722236633,0.3466228544712066,0.3466228544712066,1.0,1.0,-3.5100343227386475,0.8982489109039307,2.611785411834717,0.1102801859378814,0.921008825302124,0.921008825302124,0.0,299.65594482421875,305.0,59828.08984375,0.0,4262.50830078125,1.0,279.14117431640625,283.11083984375,296.2323913574219,300.0423583984375,293.1499938964844,293.1499938964844,278.8500061035156,33569.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169169664382936,1.0,0.0,0.0,3.603013277053833,3.603036403656006,8.662136679049581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1259765625,0.0,1463.5665283203125,1895.4371337890625,0.0,3560.6796875,0.892978310585022,1.0,0.0,3.0,1.0,0.0
