time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7445850372314453,0.3856861293315887,0.3539724051952362,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.859219491481781,0.6036317348480225,0.5772812962532043,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834788203239441,0.6574850678443909,0.4632237255573272,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7751089334487915,0.4374783933162689,0.4213192760944366,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6364302635192871,0.2377461791038513,1.1069084405899048,284.994873046875,284.95001220703125,299.3261413574219,293.2554626464844,295.7019958496094,297.1416320800781,284.9940185546875,1.0,0.7121055722236633,0.3466228544712066,0.3466228544712066,1.0,1.0,-3.5100343227386475,0.8982489109039307,2.611785411834717,0.1102801859378814,0.921008825302124,0.921008825302124,0.0,299.65594482421875,305.0,59828.08984375,0.0,4262.50830078125,1.0,279.14117431640625,283.11083984375,296.2323913574219,300.0423583984375,293.1499938964844,293.1499938964844,278.8500061035156,33569.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169169664382936,1.0,0.0,0.0,3.603013277053833,3.603036403656006,8.662136679049581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1259765625,0.0,1463.5665283203125,1895.4371337890625,0.0,3560.6796875,0.892978310585022,1.0,0.0,3.0,1.0,0.0
17859180,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7421037554740906,0.3841999471187591,0.3529832661151886,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8562105298042297,0.6014633774757385,0.5756173729896545,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8811699151992798,0.6571828126907349,0.4632892608642578,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7727065682411194,0.4365330636501312,0.4207450151443481,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.634806215763092,0.2374116033315658,1.1066008806228638,284.9085693359375,284.95001220703125,299.30670166015625,293.2557678222656,295.6949157714844,297.13934326171875,284.908935546875,1.0,0.7131690382957458,0.346497893333435,0.346497893333435,1.0,1.0,-3.505869150161743,0.8965691924095154,2.609300136566162,0.1096328496932983,0.8394235968589783,0.8394235968589783,0.0,302.9208679199219,308.0,60355.96484375,0.0,4271.107421875,1.0,278.8587646484375,283.0052795410156,296.2743225097656,300.1891174316406,293.1499938964844,293.1499938964844,279.1499938964844,38617.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243804216384888,1.0,0.0,0.0,3.478888511657715,3.4789113998413086,8.07559104032407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.4462890625,0.0,1369.6697998046875,1895.4371337890625,0.0,3629.527099609375,0.8695757389068604,1.0,0.0,3.0,1.0,0.0
17859240,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7421037554740906,0.3841999471187591,0.3529832661151886,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8562105298042297,0.6014633774757385,0.5756173729896545,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8811699151992798,0.6571828126907349,0.4632892608642578,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7727065682411194,0.4365330636501312,0.4207450151443481,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.634806215763092,0.2374116033315658,1.1066008806228638,284.9085693359375,284.95001220703125,299.30670166015625,293.2557678222656,295.6949157714844,297.13934326171875,284.908935546875,1.0,0.7131690382957458,0.346497893333435,0.346497893333435,1.0,1.0,-3.505869150161743,0.8965691924095154,2.609300136566162,0.1096328496932983,0.8394235968589783,0.8394235968589783,0.0,302.9208679199219,308.0,60355.96484375,0.0,4271.107421875,1.0,278.8587646484375,283.0052795410156,296.2743225097656,300.1891174316406,293.1499938964844,293.1499938964844,279.1499938964844,38617.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243804216384888,1.0,0.0,0.0,3.478888511657715,3.4789113998413086,8.07559104032407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.4462890625,0.0,1369.6697998046875,1895.4371337890625,0.0,3629.527099609375,0.8695757389068604,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7409729957580566,0.3838667273521423,0.3525274395942688,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8548221588134766,0.6007859110832214,0.5748139023780823,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8801758289337158,0.6576303243637085,0.4634110033512115,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7716009616851807,0.4363524317741394,0.4204643666744232,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6340444684028625,0.2373919785022735,1.1063398122787476,285.01190185546875,284.95001220703125,299.2970886230469,293.2557373046875,295.6927490234375,297.1399841308594,285.0123291015625,1.0,0.713666558265686,0.346435397863388,0.346435397863388,1.0,1.0,-3.503842830657959,0.8957523107528687,2.608090400695801,0.1091937497258186,0.9121254086494446,0.9121254086494446,0.0,304.42108154296875,308.0,59567.47265625,0.0,4274.765625,1.0,279.0976257324219,283.1254272460937,296.2230834960937,299.9813537597656,293.1499938964844,293.1499938964844,279.1499938964844,34008.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183526635169984,1.0,0.0,0.0,3.5303258895874023,3.530348300933838,8.31616034702165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.544921875,0.0,1389.6468505859375,1895.4371337890625,0.0,3573.947998046875,0.8787420392036438,1.0,0.0,3.0,1.0,0.0
17859360,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7402569651603699,0.3836320340633392,0.352367639541626,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8538548350334167,0.6002210974693298,0.5743319392204285,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8796752095222473,0.6582411527633667,0.4638603031635284,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7708930373191833,0.4362744688987732,0.4204288423061371,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.633594810962677,0.2374553829431533,1.1067655086517334,284.99432373046875,284.95001220703125,299.2875366210937,293.25555419921875,295.6914367675781,297.1416931152344,284.9930725097656,1.0,0.7142858505249023,0.3463756442070007,0.3463756442070007,1.0,1.0,-3.5040786266326904,0.8956382274627686,2.608440399169922,0.108998067677021,0.9183756709098816,0.9183756709098816,0.0,305.6173095703125,311.0,59700.98828125,0.0,4282.5478515625,1.0,279.14190673828125,283.1129150390625,296.2318420410156,300.0340881347656,293.1499938964844,293.1499938964844,278.8500061035156,33472.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161967635154724,1.0,0.0,0.0,3.5946238040924072,3.59464693069458,8.621844926892663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.86328125,0.0,1453.8074951171875,1895.4371337890625,0.0,3554.01953125,0.8908247947692871,1.0,0.0,3.0,1.0,0.0
17859420,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7378841638565063,0.3821536302566528,0.351388156414032,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8509788513183594,0.5980584025382996,0.5726755857467651,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8776117563247681,0.65822434425354,0.4641458392143249,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.768602728843689,0.4353424608707428,0.419869989156723,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6320480108261108,0.2371250987052917,1.1064765453338623,284.9091186523437,284.95001220703125,299.26861572265625,293.2547607421875,295.6846618652344,297.1395568847656,284.9094543457031,1.0,0.7153778672218323,0.3462561368942261,0.3462561368942261,1.0,1.0,-3.500239849090576,0.8940768837928772,2.606163024902344,0.1083966940641403,0.8376436233520508,0.8376436233520508,0.0,308.8645935058594,314.0,60217.55859375,0.0,4291.8544921875,1.0,278.85888671875,283.0086364746094,296.27349853515625,300.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237352013587952,1.0,0.0,0.0,3.4682397842407227,3.4682624340057373,8.026228783819533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.763671875,0.0,1358.6971435546875,1895.4371337890625,0.0,3623.58837890625,0.8672164678573608,1.0,0.0,3.0,1.0,0.0
17859480,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7378841638565063,0.3821536302566528,0.351388156414032,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8509788513183594,0.5980584025382996,0.5726755857467651,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8776117563247681,0.65822434425354,0.4641458392143249,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.768602728843689,0.4353424608707428,0.419869989156723,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6320480108261108,0.2371250987052917,1.1064765453338623,284.9091186523437,284.95001220703125,299.26861572265625,293.2547607421875,295.6846618652344,297.1395568847656,284.9094543457031,1.0,0.7153778672218323,0.3462561368942261,0.3462561368942261,1.0,1.0,-3.500239849090576,0.8940768837928772,2.606163024902344,0.1083966940641403,0.8376436233520508,0.8376436233520508,0.0,308.8645935058594,314.0,60217.55859375,0.0,4291.8544921875,1.0,278.85888671875,283.0086364746094,296.27349853515625,300.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237352013587952,1.0,0.0,0.0,3.4682397842407227,3.4682624340057373,8.026228783819533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.763671875,0.0,1358.6971435546875,1895.4371337890625,0.0,3623.58837890625,0.8672164678573608,1.0,0.0,3.0,1.0,0.0
17859540,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7361057996749878,0.381577581167221,0.3507760763168335,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8487129211425781,0.596807062625885,0.5713926553726196,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8762773275375366,0.6594690680503845,0.4648658037185669,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7668630480766296,0.4350836277008056,0.4195619821548462,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6308873891830444,0.2371694147586822,1.106663942337036,284.9940185546875,284.95001220703125,299.25,293.2534484863281,295.6815795898437,297.1421813964844,284.9931945800781,1.0,0.7165198922157288,0.3461366295814514,0.3461366295814514,1.0,1.0,-3.4986732006073,0.8932243585586548,2.6054489612579346,0.1077936440706253,0.9159318804740906,0.9159318804740906,0.0,311.5654296875,302.0,59566.80078125,0.0,4303.87841796875,1.0,279.1410217285156,283.1156311035156,296.2308044433594,300.02490234375,293.1499938964844,293.1499938964844,278.8500061035156,33556.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156534671783448,1.0,0.0,0.0,3.582773447036743,3.582796335220337,8.565090752199467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.5556640625,0.0,1441.70556640625,1895.4371337890625,0.0,3548.9931640625,0.8884222507476807,1.0,0.0,3.0,1.0,0.0
17859600,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7361057996749878,0.381577581167221,0.3507760763168335,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8487129211425781,0.596807062625885,0.5713926553726196,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8762773275375366,0.6594690680503845,0.4648658037185669,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7668630480766296,0.4350836277008056,0.4195619821548462,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6308873891830444,0.2371694147586822,1.106663942337036,284.9940185546875,284.95001220703125,299.25,293.2534484863281,295.6815795898437,297.1421813964844,284.9931945800781,1.0,0.7165198922157288,0.3461366295814514,0.3461366295814514,1.0,1.0,-3.4986732006073,0.8932243585586548,2.6054489612579346,0.1077936440706253,0.9159318804740906,0.9159318804740906,0.0,311.5654296875,302.0,59566.80078125,0.0,4303.87841796875,1.0,279.1410217285156,283.1156311035156,296.2308044433594,300.02490234375,293.1499938964844,293.1499938964844,278.8500061035156,33556.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156534671783448,1.0,0.0,0.0,3.582773447036743,3.582796335220337,8.565090752199467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.5556640625,0.0,1441.70556640625,1895.4371337890625,0.0,3548.9931640625,0.8884222507476807,1.0,0.0,3.0,1.0,0.0
17859660,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7369252443313599,0.3799532055854797,0.3494510650634765,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8497565388679504,0.5944844484329224,0.5693659782409668,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8785560131072998,0.6594629883766174,0.4649959206581116,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7681899666786194,0.4339919686317444,0.4186370074748993,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6319806575775146,0.2366693615913391,1.1046218872070312,284.90802001953125,284.95001220703125,299.2318115234375,293.2510681152344,295.67364501953125,297.138427734375,284.908203125,1.0,0.7134805917739868,0.3460114300251007,0.3460114300251007,1.0,1.0,-3.4912445545196533,0.8905379176139832,2.6007065773010254,0.1069490015506744,0.8343833088874817,0.8343833088874817,0.0,307.84454345703125,290.0,60025.55859375,0.0,4262.1337890625,1.0,278.85894775390625,283.0111389160156,296.26983642578125,300.1661376953125,293.1499938964844,293.1499938964844,279.1499938964844,38682.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231809377670288,1.0,0.0,0.0,3.4553098678588867,3.4553325176239014,7.966494877109653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.0986328125,0.0,1346.159423828125,1895.4371337890625,0.0,3618.484619140625,0.8644066452980042,1.0,0.0,3.0,1.0,0.0
17859720,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7369252443313599,0.3799532055854797,0.3494510650634765,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8497565388679504,0.5944844484329224,0.5693659782409668,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8785560131072998,0.6594629883766174,0.4649959206581116,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7681899666786194,0.4339919686317444,0.4186370074748993,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6319806575775146,0.2366693615913391,1.1046218872070312,284.90802001953125,284.95001220703125,299.2318115234375,293.2510681152344,295.67364501953125,297.138427734375,284.908203125,1.0,0.7134805917739868,0.3460114300251007,0.3460114300251007,1.0,1.0,-3.4912445545196533,0.8905379176139832,2.6007065773010254,0.1069490015506744,0.8343833088874817,0.8343833088874817,0.0,307.84454345703125,290.0,60025.55859375,0.0,4262.1337890625,1.0,278.85894775390625,283.0111389160156,296.26983642578125,300.1661376953125,293.1499938964844,293.1499938964844,279.1499938964844,38682.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231809377670288,1.0,0.0,0.0,3.4553098678588867,3.4553325176239014,7.966494877109653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.0986328125,0.0,1346.159423828125,1895.4371337890625,0.0,3618.484619140625,0.8644066452980042,1.0,0.0,3.0,1.0,0.0
17859780,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7399681210517883,0.3790682852268219,0.3482064306735992,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.853425145149231,0.5928733944892883,0.567379891872406,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8838180303573608,0.660542368888855,0.4653263092041015,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7719154357910156,0.4333729147911072,0.41762375831604,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6347335577011108,0.2363192588090896,1.101331353187561,284.9886779785156,284.95001220703125,299.214111328125,293.2471618652344,295.6681823730469,297.1378173828125,284.9877624511719,1.0,0.7085056304931641,0.34588623046875,0.34588623046875,1.0,1.0,-3.482574462890625,0.8874800205230713,2.5950944423675537,0.1057626903057098,0.9076275825500488,0.9076275825500488,0.0,299.896484375,278.0,59253.32421875,0.0,4192.2041015625,1.0,279.140869140625,283.1162109375,296.22344970703125,300.0014038085937,293.1499938964844,293.1499938964844,278.8500061035156,33767.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148938655853271,1.0,0.0,0.0,3.5632107257843018,3.5632336139678955,8.471811838717258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.650390625,0.0,1422.4306640625,1895.4371337890625,0.0,3541.96337890625,0.8841593265533447,1.0,0.0,3.0,1.0,0.0
17859840,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7399681210517883,0.3790682852268219,0.3482064306735992,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.853425145149231,0.5928733944892883,0.567379891872406,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8838180303573608,0.660542368888855,0.4653263092041015,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7719154357910156,0.4333729147911072,0.41762375831604,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6347335577011108,0.2363192588090896,1.101331353187561,284.9886779785156,284.95001220703125,299.214111328125,293.2471618652344,295.6681823730469,297.1378173828125,284.9877624511719,1.0,0.7085056304931641,0.34588623046875,0.34588623046875,1.0,1.0,-3.482574462890625,0.8874800205230713,2.5950944423675537,0.1057626903057098,0.9076275825500488,0.9076275825500488,0.0,299.896484375,278.0,59253.32421875,0.0,4192.2041015625,1.0,279.140869140625,283.1162109375,296.22344970703125,300.0014038085937,293.1499938964844,293.1499938964844,278.8500061035156,33767.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148938655853271,1.0,0.0,0.0,3.5632107257843018,3.5632336139678955,8.471811838717258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.650390625,0.0,1422.4306640625,1895.4371337890625,0.0,3541.96337890625,0.8841593265533447,1.0,0.0,3.0,1.0,0.0
17859900,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7418366074562073,0.3781975209712982,0.3474981486797333,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8557036519050598,0.5916297435760498,0.5662960410118103,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.886949360370636,0.6605543494224548,0.4654382169246673,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7741926908493042,0.4327388703823089,0.4170471727848053,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6364099979400635,0.2359489351511001,1.0994081497192385,284.87322998046875,284.95001220703125,299.2054443359375,293.24468994140625,295.6636962890625,297.1351928710937,284.87322998046875,1.0,0.7055948376655579,0.3458236157894134,0.3458236157894134,1.0,1.0,-3.4775540828704834,0.8857351541519165,2.5918188095092773,0.1052210330963134,0.8238347172737122,0.8238347172737122,0.0,295.2591552734375,278.0,59903.39453125,0.0,4151.6416015625,1.0,278.9004821777344,282.9878234863281,296.273193359375,300.2030029296875,293.1499938964844,293.1499938964844,278.8500061035156,38812.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205763936042786,1.0,0.0,0.0,3.5042097568511963,3.504232883453369,8.193576377379941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0478515625,0.0,1397.1444091796875,1895.4371337890625,0.0,3594.47705078125,0.8724601864814758,1.0,0.0,3.0,1.0,0.0
17859960,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7435041069984436,0.377259761095047,0.3464690148830414,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8578261137008667,0.5902982354164124,0.564857006072998,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8898952007293701,0.660492479801178,0.4652338922023773,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7763113975524902,0.4320169687271118,0.4161922633647918,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6379406452178955,0.2354920804500579,1.0966180562973022,284.9070739746094,284.95001220703125,299.1968994140625,293.2418518066406,295.6586608886719,297.1316833496094,284.90771484375,1.0,0.7023547887802124,0.3458301723003387,0.3458301723003387,1.0,1.0,-3.469957113265991,0.883401095867157,2.586555957794189,0.1046066731214523,0.8269087076187134,0.8269087076187134,0.0,290.5833740234375,266.0,59539.046875,0.0,4104.35302734375,1.0,278.85888671875,283.0185241699219,296.2582702636719,300.12725830078125,293.1499938964844,293.1499938964844,279.1499938964844,39044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218716621398926,1.0,0.0,0.0,3.42061448097229,3.4206368923187256,7.807312272234412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.119140625,0.0,1313.974853515625,1895.4371337890625,0.0,3606.42138671875,0.8571286797523499,1.0,0.0,3.0,1.0,0.0
17860020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7484514713287354,0.3762929737567901,0.3450343906879425,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8638244271278381,0.5885528922080994,0.5626181364059448,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8977839350700378,0.6616414189338684,0.4655200242996216,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7821583151817322,0.4312659800052643,0.4149240255355835,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6421912908554077,0.2349608838558197,1.0918740034103394,284.9853820800781,284.95001220703125,299.1800842285156,293.23516845703125,295.6534118652344,297.1307983398437,284.9845275878906,1.0,0.695600688457489,0.3458432853221893,0.3458432853221893,1.0,1.0,-3.458644390106201,0.8799605369567871,2.578683853149414,0.1035957708954811,0.89693683385849,0.89693683385849,0.0,279.6953430175781,254.0,58737.9375,0.0,4011.12060546875,1.0,279.1405639648437,283.1214904785156,296.2090148925781,299.9560852050781,293.1499938964844,293.1499938964844,279.45001220703125,33920.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130604863166808,1.0,0.0,0.0,3.5270097255706787,3.5270321369171143,8.300545459860587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.81298828125,0.0,1385.5560302734375,1895.4371337890625,0.0,3524.984130859375,0.8761658668518066,1.0,0.0,3.0,1.0,0.0
17860080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7484514713287354,0.3762929737567901,0.3450343906879425,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8638244271278381,0.5885528922080994,0.5626181364059448,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8977839350700378,0.6616414189338684,0.4655200242996216,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7821583151817322,0.4312659800052643,0.4149240255355835,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6421912908554077,0.2349608838558197,1.0918740034103394,284.9853820800781,284.95001220703125,299.1800842285156,293.23516845703125,295.6534118652344,297.1307983398437,284.9845275878906,1.0,0.695600688457489,0.3458432853221893,0.3458432853221893,1.0,1.0,-3.458644390106201,0.8799605369567871,2.578683853149414,0.1035957708954811,0.89693683385849,0.89693683385849,0.0,279.6953430175781,254.0,58737.9375,0.0,4011.12060546875,1.0,279.1405639648437,283.1214904785156,296.2090148925781,299.9560852050781,293.1499938964844,293.1499938964844,279.45001220703125,33920.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130604863166808,1.0,0.0,0.0,3.5270097255706787,3.5270321369171143,8.300545459860587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.81298828125,0.0,1385.5560302734375,1895.4371337890625,0.0,3524.984130859375,0.8761658668518066,1.0,0.0,3.0,1.0,0.0
17860140,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7545962929725647,0.3755034804344177,0.3438962697982788,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8711743354797363,0.5870212912559509,0.5607214570045471,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9072612524032592,0.6631426215171814,0.4661965370178222,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7892463207244873,0.4307142794132232,0.4139394164085388,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6474611163139343,0.2345704734325409,1.0879350900650024,285.03515625,284.95001220703125,299.1636657714844,293.2272033691406,295.65008544921875,297.13232421875,285.03240966796875,1.0,0.6887235641479492,0.3458563983440399,0.3458563983440399,1.0,1.0,-3.4498848915100098,0.8773024082183838,2.572582483291626,0.1028610244393348,0.9904821515083312,0.9904821515083312,0.0,268.0469055175781,242.0,58224.28125,0.0,3920.368408203125,1.0,279.4412536621094,283.1967468261719,296.2076721191406,299.9066772460937,293.1499938964844,293.1499938964844,279.1499938964844,31484.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065845012664796,1.0,0.0,0.0,3.709640026092529,3.70966386795044,9.182413123198784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1787109375,0.0,1566.19921875,1895.4371337890625,0.0,3464.879638671875,0.9154015183448792,1.0,0.0,3.0,1.0,0.0
17860200,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7545962929725647,0.3755034804344177,0.3438962697982788,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8711743354797363,0.5870212912559509,0.5607214570045471,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9072612524032592,0.6631426215171814,0.4661965370178222,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7892463207244873,0.4307142794132232,0.4139394164085388,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6474611163139343,0.2345704734325409,1.0879350900650024,285.03515625,284.95001220703125,299.1636657714844,293.2272033691406,295.65008544921875,297.13232421875,285.03240966796875,1.0,0.6887235641479492,0.3458563983440399,0.3458563983440399,1.0,1.0,-3.4498848915100098,0.8773024082183838,2.572582483291626,0.1028610244393348,0.9904821515083312,0.9904821515083312,0.0,268.0469055175781,242.0,58224.28125,0.0,3920.368408203125,1.0,279.4412536621094,283.1967468261719,296.2076721191406,299.9066772460937,293.1499938964844,293.1499938964844,279.1499938964844,31484.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065845012664796,1.0,0.0,0.0,3.709640026092529,3.70966386795044,9.182413123198784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1787109375,0.0,1566.19921875,1895.4371337890625,0.0,3464.879638671875,0.9154015183448792,1.0,0.0,3.0,1.0,0.0
17860260,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7576411366462708,0.3744569420814514,0.3430593609809875,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8748785853385925,0.5855708718299866,0.5594781041145325,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9123141765594482,0.6630986332893372,0.4663177132606506,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7928091883659363,0.4299381077289581,0.413246601819992,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6501402258872986,0.2340819090604782,1.0854406356811523,284.877685546875,284.95001220703125,299.1552734375,293.2225952148437,295.645263671875,297.12890625,284.8737487792969,1.0,0.6850178241729736,0.3459033370018005,0.3459033370018005,1.0,1.0,-3.44370436668396,0.8755296468734741,2.5681746006011963,0.1025671884417533,0.8878345489501953,0.8878345489501953,0.0,262.224365234375,242.0,59266.96484375,0.0,3870.679931640625,1.0,279.1925048828125,283.0236511230469,296.2659606933594,300.14239501953125,293.1499938964844,293.1499938964844,279.1499938964844,35945.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144545197486876,1.0,0.0,0.0,3.705895185470581,3.705919742584229,9.16388330551854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.9052734375,0.0,1595.8314208984375,1895.4371337890625,0.0,3537.89599609375,0.915698766708374,1.0,0.0,3.0,1.0,0.0
17860320,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7599172592163086,0.3732889890670776,0.341868907213211,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.877768874168396,0.5839976668357849,0.5578647255897522,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.916449248790741,0.6627854108810425,0.4659937620162964,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.795588493347168,0.4290158748626709,0.4122443199157715,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.652203381061554,0.2334720343351364,1.0820711851119995,284.8837890625,284.95001220703125,299.1475830078125,293.2180480957031,295.6392822265625,297.123779296875,284.8851318359375,1.0,0.6813594102859497,0.3459466397762298,0.3459466397762298,1.0,1.0,-3.434688329696656,0.8728798627853394,2.5618083477020264,0.1019739508628845,0.8682389855384827,0.8682389855384827,0.0,257.21539306640625,230.0,58907.49609375,0.0,3818.9453125,1.0,279.15679931640625,283.0340576171875,296.25115966796875,300.0796203613281,293.1499938964844,293.1499938964844,279.45001220703125,38419.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173779487609864,1.0,0.0,0.0,3.629214286804199,3.629238367080689,8.788575769358431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.486328125,0.0,1528.1651611328125,1895.4371337890625,0.0,3564.94091796875,0.9021700024604796,1.0,0.0,3.0,1.0,0.0
17860380,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7665413618087769,0.3720932900905609,0.3401024639606476,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8857665061950684,0.5819591879844666,0.5552181601524353,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9277338981628418,0.6638481020927429,0.466093897819519,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8031162619590759,0.4280160665512085,0.4106382429599762,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6578731536865234,0.2326921969652176,1.0759071111679075,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,295.6338195800781,297.1222229003906,284.9848022460937,1.0,0.6736746430397034,0.3460368514060974,0.3460368514060974,1.0,1.0,-3.4201455116271973,0.8686745166778564,2.551470994949341,0.1008710637688636,0.9485788941383362,0.9485788941383362,0.0,245.60232543945312,218.0,57902.02734375,0.0,3715.412841796875,1.0,279.4421691894531,283.1600646972656,296.1866149902344,299.8846435546875,293.1499938964844,293.1499938964844,279.1499938964844,33884.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094187021255492,1.0,0.0,0.0,3.723165273666382,3.72318959236145,9.249492904928048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7392578125,0.0,1599.9537353515625,1895.4371337890625,0.0,3491.20849609375,0.9202044010162354,1.0,0.0,3.0,1.0,0.0
17860440,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7665413618087769,0.3720932900905609,0.3401024639606476,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8857665061950684,0.5819591879844666,0.5552181601524353,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9277338981628418,0.6638481020927429,0.466093897819519,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8031162619590759,0.4280160665512085,0.4106382429599762,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6578731536865234,0.2326921969652176,1.0759071111679075,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,295.6338195800781,297.1222229003906,284.9848022460937,1.0,0.6736746430397034,0.3460368514060974,0.3460368514060974,1.0,1.0,-3.4201455116271973,0.8686745166778564,2.551470994949341,0.1008710637688636,0.9485788941383362,0.9485788941383362,0.0,245.60232543945312,218.0,57902.02734375,0.0,3715.412841796875,1.0,279.4421691894531,283.1600646972656,296.1866149902344,299.8846435546875,293.1499938964844,293.1499938964844,279.1499938964844,33884.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094187021255492,1.0,0.0,0.0,3.723165273666382,3.72318959236145,9.249492904928048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7392578125,0.0,1599.9537353515625,1895.4371337890625,0.0,3491.20849609375,0.9202044010162354,1.0,0.0,3.0,1.0,0.0
17860500,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7702181339263916,0.3711358904838562,0.339273989200592,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8901622891426086,0.5805806517601013,0.5539601445198059,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9338878393173218,0.6639147400856018,0.4662212133407593,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8072108626365662,0.4272622168064117,0.4098989069461822,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6610410213470459,0.2321676611900329,1.0730310678482056,284.8580322265625,284.95001220703125,299.1239929199219,293.2022399902344,295.62957763671875,297.1194152832031,284.8561096191406,1.0,0.6698270440101624,0.3460819721221924,0.3460819721221924,1.0,1.0,-3.41344690322876,0.8667411208152771,2.546705961227417,0.1004937589168548,0.8542385101318359,0.8542385101318359,0.0,239.742919921875,218.0,58657.0703125,0.0,3665.019287109375,1.0,279.1961975097656,283.0174865722656,296.2332458496094,300.08465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38475.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915328323841095,1.0,0.0,0.0,3.673242568969727,3.673267364501953,9.003109084915195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8173828125,0.0,1577.8194580078125,1895.4371337890625,0.0,3545.984619140625,0.9098909497261048,1.0,0.0,3.0,1.0,0.0
17860560,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7734636068344116,0.3700655102729797,0.3381127119064331,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8941338658332825,0.5790708661079407,0.5523382425308228,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9394626021385192,0.6638420820236206,0.4660030603408813,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8108125329017639,0.426391452550888,0.4088830947875976,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.663894772529602,0.2315481752157211,1.0693775415420532,284.8884582519531,284.95001220703125,299.1162414550781,293.1964416503906,295.6244812011719,297.1153869628906,284.8900756835937,1.0,0.665814220905304,0.346177190542221,0.346177190542221,1.0,1.0,-3.4042234420776367,0.8641718626022339,2.5400516986846924,0.1000003069639206,0.8480774164199829,0.8480774164199829,0.0,234.2109375,206.0,58182.6484375,0.0,3610.68310546875,1.0,279.1575012207031,283.0496826171875,296.2142333984375,299.99981689453125,293.1499938964844,293.1499938964844,279.45001220703125,39699.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167349338531494,1.0,0.0,0.0,3.570558547973633,3.570582389831543,8.506787594342313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.80517578125,0.0,1473.645263671875,1895.4371337890625,0.0,3558.996337890625,0.8906819820404053,1.0,0.0,3.0,1.0,0.0
17860620,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7821143269538879,0.3690156042575836,0.3365139067173004,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9043304920196532,0.5771690011024475,0.549852192401886,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9529834389686584,0.6651744246482849,0.4663478434085846,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8196227550506592,0.4255073368549347,0.4073987007141113,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6712956428527832,0.2308035939931869,1.0633115768432615,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,295.62115478515625,297.11627197265625,284.98785400390625,1.0,0.6578766703605652,0.3463676571846008,0.3463676571846008,1.0,1.0,-3.39063572883606,0.8605579137802124,2.5300779342651367,0.0992813631892204,0.9295889735221864,0.9295889735221864,0.0,222.1600952148437,194.0,57202.3046875,0.0,3508.567626953125,1.0,279.4417419433594,283.1729736328125,296.15447998046875,299.8070983886719,293.1499938964844,293.1499938964844,279.1499938964844,34080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070318937301636,1.0,0.0,0.0,3.6647117137908936,3.664735555648804,8.961339972302085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.25,0.0,1535.1793212890625,1895.4371337890625,0.0,3469.038330078125,0.9072537422180176,1.0,0.0,3.0,1.0,0.0
17860680,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7821143269538879,0.3690156042575836,0.3365139067173004,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9043304920196532,0.5771690011024475,0.549852192401886,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9529834389686584,0.6651744246482849,0.4663478434085846,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8196227550506592,0.4255073368549347,0.4073987007141113,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6712956428527832,0.2308035939931869,1.0633115768432615,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,295.62115478515625,297.11627197265625,284.98785400390625,1.0,0.6578766703605652,0.3463676571846008,0.3463676571846008,1.0,1.0,-3.39063572883606,0.8605579137802124,2.5300779342651367,0.0992813631892204,0.9295889735221864,0.9295889735221864,0.0,222.1600952148437,194.0,57202.3046875,0.0,3508.567626953125,1.0,279.4417419433594,283.1729736328125,296.15447998046875,299.8070983886719,293.1499938964844,293.1499938964844,279.1499938964844,34080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070318937301636,1.0,0.0,0.0,3.6647117137908936,3.664735555648804,8.961339972302085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.25,0.0,1535.1793212890625,1895.4371337890625,0.0,3469.038330078125,0.9072537422180176,1.0,0.0,3.0,1.0,0.0
17860740,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7908700704574585,0.3670413494110107,0.3345657885074615,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.915419578552246,0.574327826499939,0.5470101237297058,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9658268690109252,0.6652697324752808,0.4663213789463043,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8283761143684387,0.4239342510700226,0.4056860506534576,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6789712309837341,0.2296729832887649,1.0568095445632937,284.8983154296875,284.95001220703125,299.0857238769531,293.1708679199219,295.6129455566406,297.1106872558594,284.8990173339844,1.0,0.649819552898407,0.3465581238269806,0.3465581238269806,1.0,1.0,-3.374971628189087,0.8562846183776855,2.5186870098114014,0.0985771864652633,0.838641345500946,0.838641345500946,0.0,210.6261138916016,182.0,57460.98828125,0.0,3405.385009765625,1.0,279.1583557128906,283.0682373046875,296.1850891113281,299.9238586425781,293.1499938964844,293.1499938964844,279.45001220703125,39456.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913764238357544,1.0,0.0,0.0,3.5117504596710205,3.5117735862731934,8.228876708926691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.9501953125,0.0,1409.6097412109375,1895.4371337890625,0.0,3531.50390625,0.8775455355644226,1.0,0.0,3.0,1.0,0.0
17860800,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7908700704574585,0.3670413494110107,0.3345657885074615,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.915419578552246,0.574327826499939,0.5470101237297058,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9658268690109252,0.6652697324752808,0.4663213789463043,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8283761143684387,0.4239342510700226,0.4056860506534576,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6789712309837341,0.2296729832887649,1.0568095445632937,284.8983154296875,284.95001220703125,299.0857238769531,293.1708679199219,295.6129455566406,297.1106872558594,284.8990173339844,1.0,0.649819552898407,0.3465581238269806,0.3465581238269806,1.0,1.0,-3.374971628189087,0.8562846183776855,2.5186870098114014,0.0985771864652633,0.838641345500946,0.838641345500946,0.0,210.6261138916016,182.0,57460.98828125,0.0,3405.385009765625,1.0,279.1583557128906,283.0682373046875,296.1850891113281,299.9238586425781,293.1499938964844,293.1499938964844,279.45001220703125,39456.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913764238357544,1.0,0.0,0.0,3.5117504596710205,3.5117735862731934,8.228876708926691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.9501953125,0.0,1409.6097412109375,1895.4371337890625,0.0,3531.50390625,0.8775455355644226,1.0,0.0,3.0,1.0,0.0
17860860,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8015492558479309,0.3659400939941406,0.3329541683197021,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.929469347000122,0.5723629593849182,0.5445014238357544,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9796263575553894,0.6665758490562439,0.4666830003261566,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8388426303863525,0.4230175614356994,0.4041992425918579,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6882335543632507,0.2288875877857208,1.050647854804993,284.9896850585937,284.95001220703125,299.0706787109375,293.1567687988281,295.6103820800781,297.1123962402344,284.9887390136719,1.0,0.6416926980018616,0.3468064069747925,0.3468064069747925,1.0,1.0,-3.3612451553344727,0.8527836799621582,2.5084614753723145,0.0980142205953598,0.9169794917106628,0.9169794917106628,0.0,198.5627899169922,170.0,56524.51171875,0.0,3304.50146484375,1.0,279.4412841796875,283.18341064453125,296.1266784667969,299.73651123046875,293.1499938964844,293.1499938964844,279.1499938964844,33964.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040388464927672,1.0,0.0,0.0,3.6108078956604,3.610831022262573,8.699655609234469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.451171875,0.0,1474.9366455078125,1895.4371337890625,0.0,3441.20263671875,0.8950487375259399,1.0,0.0,3.0,1.0,0.0
17860920,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8015492558479309,0.3659400939941406,0.3329541683197021,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.929469347000122,0.5723629593849182,0.5445014238357544,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9796263575553894,0.6665758490562439,0.4666830003261566,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8388426303863525,0.4230175614356994,0.4041992425918579,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6882335543632507,0.2288875877857208,1.050647854804993,284.9896850585937,284.95001220703125,299.0706787109375,293.1567687988281,295.6103820800781,297.1123962402344,284.9887390136719,1.0,0.6416926980018616,0.3468064069747925,0.3468064069747925,1.0,1.0,-3.3612451553344727,0.8527836799621582,2.5084614753723145,0.0980142205953598,0.9169794917106628,0.9169794917106628,0.0,198.5627899169922,170.0,56524.51171875,0.0,3304.50146484375,1.0,279.4412841796875,283.18341064453125,296.1266784667969,299.73651123046875,293.1499938964844,293.1499938964844,279.1499938964844,33964.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040388464927672,1.0,0.0,0.0,3.6108078956604,3.610831022262573,8.699655609234469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.451171875,0.0,1474.9366455078125,1895.4371337890625,0.0,3441.20263671875,0.8950487375259399,1.0,0.0,3.0,1.0,0.0
