time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8121927976608276,0.3639241755008697,0.3309596478939056,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9438661932945251,0.5694617629051208,0.541594386100769,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9920549988746644,0.6666359305381775,0.4666250050067901,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8498305082321167,0.4214067161083221,0.4024464190006256,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6978142261505127,0.2277048528194427,1.043909192085266,284.90216064453125,284.95001220703125,299.0556945800781,293.1419372558594,295.6024169921875,297.1069641113281,284.9025573730469,1.0,0.6334215402603149,0.3470546901226043,0.3470546901226043,1.0,1.0,-3.345076560974121,0.8485133051872253,2.496563196182251,0.0974205657839775,0.8299739360809326,0.8299739360809326,0.0,187.060287475586,158.0,56754.15234375,0.0,3202.123046875,1.0,279.1588134765625,283.0816650390625,296.1563720703125,299.8511657714844,293.1499938964844,293.1499938964844,279.45001220703125,39344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910839021205902,1.0,0.0,0.0,3.4575858116149902,3.457608699798584,7.976993856573245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.39453125,0.0,1353.1552734375,1895.4371337890625,0.0,3504.388427734375,0.8655273914337158,1.0,0.0,3.0,1.0,0.0
17861040,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8121927976608276,0.3639241755008697,0.3309596478939056,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9438661932945251,0.5694617629051208,0.541594386100769,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9920549988746644,0.6666359305381775,0.4666250050067901,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8498305082321167,0.4214067161083221,0.4024464190006256,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6978142261505127,0.2277048528194427,1.043909192085266,284.90216064453125,284.95001220703125,299.0556945800781,293.1419372558594,295.6024169921875,297.1069641113281,284.9025573730469,1.0,0.6334215402603149,0.3470546901226043,0.3470546901226043,1.0,1.0,-3.345076560974121,0.8485133051872253,2.496563196182251,0.0974205657839775,0.8299739360809326,0.8299739360809326,0.0,187.060287475586,158.0,56754.15234375,0.0,3202.123046875,1.0,279.1588134765625,283.0816650390625,296.1563720703125,299.8511657714844,293.1499938964844,293.1499938964844,279.45001220703125,39344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910839021205902,1.0,0.0,0.0,3.4575858116149902,3.457608699798584,7.976993856573245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.39453125,0.0,1353.1552734375,1895.4371337890625,0.0,3504.388427734375,0.8655273914337158,1.0,0.0,3.0,1.0,0.0
17861100,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8178637027740479,0.3632931709289551,0.329988032579422,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9516413807868958,0.568382203578949,0.5401515364646912,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9981900453567504,0.6671975255012512,0.4666265845298767,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.856058657169342,0.4208693504333496,0.4015616774559021,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7031050324440002,0.2272406071424484,1.0403770208358765,285.00634765625,284.95001220703125,299.0482177734375,293.1342468261719,295.6007385253906,297.1072998046875,285.0069274902344,1.0,0.6291999816894531,0.3471788465976715,0.3471788465976715,1.0,1.0,-3.3368544578552246,0.8463369607925415,2.4905173778533936,0.0970003306865692,0.9009979367256165,0.9009979367256165,0.0,181.2016448974609,158.0,55857.04296875,0.0,3150.380859375,1.0,279.39697265625,283.2035827636719,296.0948486328125,299.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,34434.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040056467056274,1.0,0.0,0.0,3.5023176670074463,3.502340078353882,8.184730404536822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4453125,0.0,1363.745849609375,1895.4371337890625,0.0,3440.8935546875,0.8729602694511414,1.0,0.0,3.0,1.0,0.0
17861160,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8227225542068481,0.3627164363861084,0.3293350338935852,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9581128358840942,0.5673704743385315,0.5390546321868896,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.668261706829071,0.4605084359645843,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8615244626998901,0.4203954339027405,0.4009556174278259,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7076480984687805,0.226819708943367,1.0376890897750854,284.9838562011719,284.95001220703125,299.0407409667969,293.1264038085937,295.6003723144531,297.109619140625,284.9817199707031,1.0,0.624663770198822,0.3473270535469055,0.3473270535469055,1.0,1.0,-3.323455333709717,0.8425981998443604,2.4808571338653564,0.0965446755290031,0.9015706181526184,0.9015706181526184,0.0,176.1985626220703,161.0,55772.7890625,0.0,3092.327880859375,1.0,279.44158935546875,283.1878967285156,296.09539794921875,299.66217041015625,293.1499938964844,293.1499938964844,279.1499938964844,33933.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010796546936036,1.0,0.0,0.0,3.560169219970703,3.560192108154297,8.457355420432577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.4296875,0.0,1420.42431640625,1895.4371337890625,0.0,3413.646240234375,0.8833491206169128,1.0,0.0,3.0,1.0,0.0
17861220,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8254818320274353,0.3606055378913879,0.3275179266929626,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9618642926216124,0.564351499080658,0.5363137722015381,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6709529161453247,0.4530669152736664,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8650662302970886,0.4186778366565704,0.3993864059448242,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.710260808467865,0.2255276888608932,1.0318058729171753,284.9016418457031,284.95001220703125,299.0257873535156,293.1102294921875,295.5985717773437,297.1126708984375,284.90203857421875,1.0,0.6195758581161499,0.3476234674453735,0.3476234674453735,1.0,1.0,-3.300049304962158,0.8362098932266235,2.463839530944824,0.0951344296336174,0.8156569600105286,0.8156569600105286,0.0,171.83425903320312,164.0,55752.48828125,0.0,3016.65966796875,1.0,279.1593322753906,283.0948181152344,296.1210021972656,299.7563171386719,293.1499938964844,293.1499938964844,279.45001220703125,39604.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071853160858154,1.0,0.0,0.0,3.3855464458465576,3.385568618774414,7.648052928743709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.38818359375,0.0,1283.38671875,1895.4371337890625,0.0,3470.46435546875,0.8499079942703247,1.0,0.0,3.0,1.0,0.0
17861280,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8254818320274353,0.3606055378913879,0.3275179266929626,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9618642926216124,0.564351499080658,0.5363137722015381,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6709529161453247,0.4530669152736664,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8650662302970886,0.4186778366565704,0.3993864059448242,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.710260808467865,0.2255276888608932,1.0318058729171753,284.9016418457031,284.95001220703125,299.0257873535156,293.1102294921875,295.5985717773437,297.1126708984375,284.90203857421875,1.0,0.6195758581161499,0.3476234674453735,0.3476234674453735,1.0,1.0,-3.300049304962158,0.8362098932266235,2.463839530944824,0.0951344296336174,0.8156569600105286,0.8156569600105286,0.0,171.83425903320312,164.0,55752.48828125,0.0,3016.65966796875,1.0,279.1593322753906,283.0948181152344,296.1210021972656,299.7563171386719,293.1499938964844,293.1499938964844,279.45001220703125,39604.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071853160858154,1.0,0.0,0.0,3.3855464458465576,3.385568618774414,7.648052928743709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.38818359375,0.0,1283.38671875,1895.4371337890625,0.0,3470.46435546875,0.8499079942703247,1.0,0.0,3.0,1.0,0.0
17861340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8259173035621643,0.3592983782291412,0.3261448442935943,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9624032378196716,0.5621544718742371,0.534027636051178,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6743054389953613,0.4504023492336273,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8658716678619385,0.4175627827644348,0.3981485366821289,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7105116844177246,0.2245490252971649,1.026797890663147,284.9837951660156,284.95001220703125,299.0107727050781,293.093505859375,295.60235595703125,297.1228332519531,284.9830627441406,1.0,0.6167135238647461,0.3479198515415191,0.3479198515415191,1.0,1.0,-3.284924030303955,0.8323845267295837,2.4525394439697266,0.0945307984948158,0.8860682249069214,0.8860682249069214,0.0,169.99191284179688,167.0,54856.87890625,0.0,2973.76171875,1.0,279.4402160644531,283.20068359375,296.0599975585937,299.5661926269531,293.1499938964844,293.1499938964844,279.75,34061.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967463970184326,1.0,0.0,0.0,3.4867780208587646,3.486799955368042,8.112260161396989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.6044921875,0.0,1345.1927490234375,1895.4371337890625,0.0,3373.237060546875,0.8672771453857422,1.0,0.0,3.0,1.0,0.0
17861400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8259173035621643,0.3592983782291412,0.3261448442935943,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9624032378196716,0.5621544718742371,0.534027636051178,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6743054389953613,0.4504023492336273,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8658716678619385,0.4175627827644348,0.3981485366821289,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7105116844177246,0.2245490252971649,1.026797890663147,284.9837951660156,284.95001220703125,299.0107727050781,293.093505859375,295.60235595703125,297.1228332519531,284.9830627441406,1.0,0.6167135238647461,0.3479198515415191,0.3479198515415191,1.0,1.0,-3.284924030303955,0.8323845267295837,2.4525394439697266,0.0945307984948158,0.8860682249069214,0.8860682249069214,0.0,169.99191284179688,167.0,54856.87890625,0.0,2973.76171875,1.0,279.4402160644531,283.20068359375,296.0599975585937,299.5661926269531,293.1499938964844,293.1499938964844,279.75,34061.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967463970184326,1.0,0.0,0.0,3.4867780208587646,3.486799955368042,8.112260161396989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.6044921875,0.0,1345.1927490234375,1895.4371337890625,0.0,3373.237060546875,0.8672771453857422,1.0,0.0,3.0,1.0,0.0
17861460,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8254543542861938,0.3586257994174957,0.3254651725292206,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9617564082145692,0.5609819889068604,0.5328361392021179,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.6761268973350525,0.4502753615379333,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8655297160148621,0.4170213937759399,0.3975647091865539,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7099965214729309,0.224046841263771,1.0243362188339231,285.0678100585937,284.95001220703125,299.001708984375,293.0832214355469,295.6048278808594,297.1288452148437,285.06597900390625,1.0,0.6157979369163513,0.3481984734535217,0.3481984734535217,1.0,1.0,-3.2788548469543457,0.8313060402870178,2.4475486278533936,0.0947403162717819,0.9751639366149902,0.9751639366149902,0.0,169.67086791992188,167.0,54181.99609375,0.0,2958.98583984375,1.0,279.7118530273437,283.3040466308594,296.0331726074219,299.4413452148437,293.1499938964844,293.1499938964844,279.75,30950.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896571397781372,1.0,0.0,0.0,3.604780197143554,3.604802846908569,8.670634201735083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.75048828125,0.0,1446.1219482421875,1895.4371337890625,0.0,3307.0009765625,0.8921164274215698,1.0,0.0,3.0,1.0,0.0
17861520,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8249627947807312,0.3581073582172394,0.3250844180583954,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9610677361488342,0.5601394176483154,0.532130777835846,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.6770904660224915,0.450611263513565,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8650879263877869,0.4166233241558075,0.397251695394516,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7094794511795044,0.2236975133419037,1.0229346752166748,285.0380554199219,284.95001220703125,298.99566650390625,293.0762939453125,295.6054992675781,297.131591796875,285.0352478027344,1.0,0.6154497265815735,0.3483842015266418,0.3483842015266418,1.0,1.0,-3.2758898735046387,0.8309330940246582,2.4449567794799805,0.0950032025575637,0.9830963611602784,0.9830963611602784,0.0,169.6903533935547,170.0,54353.97265625,0.0,2952.76904296875,1.0,279.7409362792969,283.27783203125,296.0521240234375,299.5086975097656,293.1499938964844,293.1499938964844,279.45001220703125,31282.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891966938972473,1.0,0.0,0.0,3.6772406101226807,3.6772639751434326,9.02271779068542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.861328125,0.0,1528.12744140625,1895.4371337890625,0.0,3302.694091796875,0.9079509377479552,1.0,0.0,3.0,1.0,0.0
17861580,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8211594820022583,0.3555286824703216,0.3231694996356964,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9562733769416808,0.5566765666007996,0.5293223261833191,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.67701655626297,0.4546483159065246,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.861397385597229,0.4145551025867462,0.3956766426563263,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7058953642845154,0.2221462130546569,1.0172795057296753,284.8859558105469,284.95001220703125,298.9804077148437,293.0586853027344,295.5941772460937,297.1210327148437,284.8876342773437,1.0,0.6149998903274536,0.3488485217094421,0.3488485217094421,1.0,1.0,-3.2663748264312744,0.8293339610099792,2.4370408058166504,0.0955546274781227,0.8621880412101746,0.8621880412101746,0.0,171.07525634765625,173.0,55071.6875,0.0,2940.251220703125,1.0,279.4570007324219,283.1145935058594,296.0951232910156,299.6813049316406,293.1499938964844,293.1499938964844,279.75,38438.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900871515274048,1.0,0.0,0.0,3.5964279174804688,3.596451997756958,8.630501611150976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.693359375,0.0,1492.357666015625,1895.4371337890625,0.0,3411.70654296875,0.8949203491210938,1.0,0.0,3.0,1.0,0.0
17861640,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8211594820022583,0.3555286824703216,0.3231694996356964,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9562733769416808,0.5566765666007996,0.5293223261833191,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.67701655626297,0.4546483159065246,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.861397385597229,0.4145551025867462,0.3956766426563263,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7058953642845154,0.2221462130546569,1.0172795057296753,284.8859558105469,284.95001220703125,298.9804077148437,293.0586853027344,295.5941772460937,297.1210327148437,284.8876342773437,1.0,0.6149998903274536,0.3488485217094421,0.3488485217094421,1.0,1.0,-3.2663748264312744,0.8293339610099792,2.4370408058166504,0.0955546274781227,0.8621880412101746,0.8621880412101746,0.0,171.07525634765625,173.0,55071.6875,0.0,2940.251220703125,1.0,279.4570007324219,283.1145935058594,296.0951232910156,299.6813049316406,293.1499938964844,293.1499938964844,279.75,38438.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900871515274048,1.0,0.0,0.0,3.5964279174804688,3.596451997756958,8.630501611150976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.693359375,0.0,1492.357666015625,1895.4371337890625,0.0,3411.70654296875,0.8949203491210938,1.0,0.0,3.0,1.0,0.0
17861700,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8188409805297852,0.354616105556488,0.3221538364887237,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9532828330993652,0.5553044676780701,0.5278242826461792,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6769784092903137,0.4573247134685516,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8590943217277527,0.4137626588344574,0.3947862684726715,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.703617513179779,0.2214470952749252,1.0139254331588743,285.003662109375,284.95001220703125,298.97271728515625,293.0497436523437,295.5897827148437,297.1174011230469,285.0055847167969,1.0,0.6149239540100098,0.3490806818008423,0.3490806818008423,1.0,1.0,-3.261462688446045,0.828486442565918,2.432976245880127,0.0957429185509681,0.9390887022018432,0.9390887022018432,0.0,172.05821228027344,173.0,54163.28125,0.0,2935.308837890625,1.0,279.7002868652344,283.2494812011719,296.0250244140625,299.4537353515625,293.1499938964844,293.1499938964844,279.75,34163.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951358199119568,1.0,0.0,0.0,3.640050649642944,3.6400742530822754,8.841137173476454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.8115234375,0.0,1508.421875,1895.4371337890625,0.0,3358.202392578125,0.9033443927764891,1.0,0.0,3.0,1.0,0.0
17861760,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8170312643051147,0.353868693113327,0.3215007781982422,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9508236050605774,0.5541179776191711,0.5267200469970703,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.6770118474960327,0.4596092998981476,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.857270359992981,0.4131284952163696,0.3941971361637115,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7017379403114319,0.2208421677350998,1.011305570602417,284.9932556152344,284.95001220703125,298.9649963378906,293.04071044921875,295.58642578125,297.11541748046875,284.9916687011719,1.0,0.6150144934654236,0.349220335483551,0.349220335483551,1.0,1.0,-3.2582356929779053,0.8279083371162415,2.4303274154663086,0.0958413556218147,0.9491502046585084,0.9491502046585084,0.0,172.94479370117188,176.0,54211.85546875,0.0,2933.406494140625,1.0,279.7427673339844,283.24188232421875,296.0198669433594,299.48590087890625,293.1499938964844,293.1499938964844,279.45001220703125,33464.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929704427719116,1.0,0.0,0.0,3.704801559448242,3.704825639724731,9.15847579108231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.728515625,0.0,1575.7379150390625,1895.4371337890625,0.0,3337.9755859375,0.9156038761138916,1.0,0.0,3.0,1.0,0.0
17861820,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8119859099388123,0.3513442575931549,0.3195868730545044,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.944194197654724,0.550685465335846,0.5238759517669678,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6752520799636841,0.4657948315143585,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.852390468120575,0.4110500812530517,0.3925614953041076,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6968382000923157,0.2191412299871444,1.0048613548278809,284.8887634277344,284.95001220703125,298.9493408203125,293.0224914550781,295.5709228515625,297.0997009277344,284.8907165527344,1.0,0.6153469681739807,0.3494996726512909,0.3494996726512909,1.0,1.0,-3.250240564346313,0.8262262344360352,2.4240143299102783,0.0959562137722969,0.8462525010108948,0.8462525010108948,0.0,175.410400390625,179.0,54613.82421875,0.0,2930.187744140625,1.0,279.4574584960937,283.1251220703125,296.046142578125,299.6060485839844,293.1499938964844,293.1499938964844,279.75,39658.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016642570495604,1.0,0.0,0.0,3.556364059448242,3.5563879013061523,8.439286602879292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.80859375,0.0,1458.1396484375,1895.4371337890625,0.0,3419.093017578125,0.8874396681785583,1.0,0.0,3.0,1.0,0.0
17861880,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8119859099388123,0.3513442575931549,0.3195868730545044,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.944194197654724,0.550685465335846,0.5238759517669678,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6752520799636841,0.4657948315143585,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.852390468120575,0.4110500812530517,0.3925614953041076,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6968382000923157,0.2191412299871444,1.0048613548278809,284.8887634277344,284.95001220703125,298.9493408203125,293.0224914550781,295.5709228515625,297.0997009277344,284.8907165527344,1.0,0.6153469681739807,0.3494996726512909,0.3494996726512909,1.0,1.0,-3.250240564346313,0.8262262344360352,2.4240143299102783,0.0959562137722969,0.8462525010108948,0.8462525010108948,0.0,175.410400390625,179.0,54613.82421875,0.0,2930.187744140625,1.0,279.4574584960937,283.1251220703125,296.046142578125,299.6060485839844,293.1499938964844,293.1499938964844,279.75,39658.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016642570495604,1.0,0.0,0.0,3.556364059448242,3.5563879013061523,8.439286602879292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.80859375,0.0,1458.1396484375,1895.4371337890625,0.0,3419.093017578125,0.8874396681785583,1.0,0.0,3.0,1.0,0.0
17861940,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8070575594902039,0.3497214913368225,0.3180235922336578,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9376345872879028,0.5481701493263245,0.52138751745224,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.6740869879722595,0.4711247384548187,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8477193117141724,0.4096608757972717,0.3911740481853485,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6919906139373779,0.2177714854478836,0.998748242855072,284.99468994140625,284.95001220703125,298.93341064453125,293.0040588378906,295.5612487792969,297.09185791015625,284.99365234375,1.0,0.615829348564148,0.3497790098190307,0.3497790098190307,1.0,1.0,-3.24275279045105,0.8247026801109314,2.4180502891540527,0.096045471727848,0.934050977230072,0.934050977230072,0.0,178.00302124023438,182.0,53759.37890625,0.0,2928.753662109375,1.0,279.7416687011719,283.2509765625,295.9761962890625,299.4125061035156,293.1499938964844,293.1499938964844,279.45001220703125,33749.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921591639518738,1.0,0.0,0.0,3.662228584289551,3.662252426147461,8.949199923335982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5771484375,0.0,1529.9202880859375,1895.4371337890625,0.0,3330.39404296875,0.906457781791687,1.0,0.0,3.0,1.0,0.0
17862000,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8070575594902039,0.3497214913368225,0.3180235922336578,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9376345872879028,0.5481701493263245,0.52138751745224,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.6740869879722595,0.4711247384548187,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8477193117141724,0.4096608757972717,0.3911740481853485,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6919906139373779,0.2177714854478836,0.998748242855072,284.99468994140625,284.95001220703125,298.93341064453125,293.0040588378906,295.5612487792969,297.09185791015625,284.99365234375,1.0,0.615829348564148,0.3497790098190307,0.3497790098190307,1.0,1.0,-3.24275279045105,0.8247026801109314,2.4180502891540527,0.096045471727848,0.934050977230072,0.934050977230072,0.0,178.00302124023438,182.0,53759.37890625,0.0,2928.753662109375,1.0,279.7416687011719,283.2509765625,295.9761962890625,299.4125061035156,293.1499938964844,293.1499938964844,279.45001220703125,33749.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921591639518738,1.0,0.0,0.0,3.662228584289551,3.662252426147461,8.949199923335982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5771484375,0.0,1529.9202880859375,1895.4371337890625,0.0,3330.39404296875,0.906457781791687,1.0,0.0,3.0,1.0,0.0
17862060,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7997629642486572,0.3471383452415466,0.3161250948905945,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9282189011573792,0.5446778535842896,0.5185608863830566,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9943363070487976,0.6722099781036377,0.4707892537117004,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8410882949829102,0.4075319766998291,0.3895675539970398,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.68532794713974,0.2159739583730697,0.9922066926956176,284.89422607421875,284.95001220703125,298.91717529296875,292.9855041503906,295.5470275878906,297.0783996582031,284.8952331542969,1.0,0.6159207224845886,0.3500747978687286,0.3500747978687286,1.0,1.0,-3.226900815963745,0.8205829858779907,2.406317710876465,0.0956009402871131,0.8364769816398621,0.8364769816398621,0.0,181.9292907714844,185.0,54026.35546875,0.0,2917.068603515625,1.0,279.4583740234375,283.1388244628906,296.0043334960937,299.52850341796875,293.1499938964844,293.1499938964844,279.75,39658.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000179767608643,1.0,0.0,0.0,3.507195234298706,3.507218599319458,8.20754337382823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.3193359375,0.0,1406.3232421875,1895.4371337890625,0.0,3403.751953125,0.8766955733299255,1.0,0.0,3.0,1.0,0.0
17862120,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7997629642486572,0.3471383452415466,0.3161250948905945,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9282189011573792,0.5446778535842896,0.5185608863830566,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9943363070487976,0.6722099781036377,0.4707892537117004,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8410882949829102,0.4075319766998291,0.3895675539970398,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.68532794713974,0.2159739583730697,0.9922066926956176,284.89422607421875,284.95001220703125,298.91717529296875,292.9855041503906,295.5470275878906,297.0783996582031,284.8952331542969,1.0,0.6159207224845886,0.3500747978687286,0.3500747978687286,1.0,1.0,-3.226900815963745,0.8205829858779907,2.406317710876465,0.0956009402871131,0.8364769816398621,0.8364769816398621,0.0,181.9292907714844,185.0,54026.35546875,0.0,2917.068603515625,1.0,279.4583740234375,283.1388244628906,296.0043334960937,299.52850341796875,293.1499938964844,293.1499938964844,279.75,39658.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000179767608643,1.0,0.0,0.0,3.507195234298706,3.507218599319458,8.20754337382823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.3193359375,0.0,1406.3232421875,1895.4371337890625,0.0,3403.751953125,0.8766955733299255,1.0,0.0,3.0,1.0,0.0
17862180,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7938852906227112,0.3454025387763977,0.3145100176334381,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9205564856529236,0.5420321226119995,0.5160074830055237,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.99003404378891,0.6722376346588135,0.4706269204616546,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8357996940612793,0.4060268998146057,0.3881261944770813,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6797767281532288,0.2144948244094848,0.98579204082489,284.9903259277344,284.95001220703125,298.9006042480469,292.9668884277344,295.5414428710937,297.0765380859375,284.9892883300781,1.0,0.6158146858215332,0.3503705561161041,0.3503705561161041,1.0,1.0,-3.212225437164306,0.8168360590934753,2.3953893184661865,0.0950387567281723,0.9170830845832824,0.9170830845832824,0.0,185.0949249267578,188.0,53075.30078125,0.0,2903.7822265625,1.0,279.74127197265625,283.257568359375,295.93511962890625,299.330322265625,293.1499938964844,293.1499938964844,279.45001220703125,33901.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889798104763031,1.0,0.0,0.0,3.60827374458313,3.608296871185303,8.68744848503411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.9736328125,0.0,1471.716552734375,1895.4371337890625,0.0,3308.319091796875,0.8944180011749268,1.0,0.0,3.0,1.0,0.0
17862240,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7938852906227112,0.3454025387763977,0.3145100176334381,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9205564856529236,0.5420321226119995,0.5160074830055237,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.99003404378891,0.6722376346588135,0.4706269204616546,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8357996940612793,0.4060268998146057,0.3881261944770813,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6797767281532288,0.2144948244094848,0.98579204082489,284.9903259277344,284.95001220703125,298.9006042480469,292.9668884277344,295.5414428710937,297.0765380859375,284.9892883300781,1.0,0.6158146858215332,0.3503705561161041,0.3503705561161041,1.0,1.0,-3.212225437164306,0.8168360590934753,2.3953893184661865,0.0950387567281723,0.9170830845832824,0.9170830845832824,0.0,185.0949249267578,188.0,53075.30078125,0.0,2903.7822265625,1.0,279.74127197265625,283.257568359375,295.93511962890625,299.330322265625,293.1499938964844,293.1499938964844,279.45001220703125,33901.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889798104763031,1.0,0.0,0.0,3.60827374458313,3.608296871185303,8.68744848503411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.9736328125,0.0,1471.716552734375,1895.4371337890625,0.0,3308.319091796875,0.8944180011749268,1.0,0.0,3.0,1.0,0.0
17862300,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7910123467445374,0.3441501557826996,0.3136876821517944,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9168628454208374,0.5403218865394592,0.5147237777709961,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9878857135772704,0.6717315316200256,0.4705784916877746,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8332509994506836,0.4049882888793945,0.387412279844284,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6771062016487122,0.2136126011610031,0.9826887845993042,284.8656921386719,284.95001220703125,298.89215087890625,292.95758056640625,295.53631591796875,297.0726013183594,284.864013671875,1.0,0.6157686114311218,0.3505184352397918,0.3505184352397918,1.0,1.0,-3.205051183700561,0.8150045275688171,2.3900465965271,0.0948869735002517,0.8270274996757507,0.8270274996757507,0.0,186.6814117431641,188.0,53707.8984375,0.0,2897.513916015625,1.0,279.4993896484375,283.1202392578125,295.98443603515625,299.5240478515625,293.1499938964844,293.1499938964844,279.45001220703125,38972.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895618200302124,1.0,0.0,0.0,3.548809766769409,3.548833131790161,8.403471269957663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.22705078125,0.0,1445.099853515625,1895.4371337890625,0.0,3362.7060546875,0.8822746872901917,1.0,0.0,3.0,1.0,0.0
17862360,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7874651551246643,0.3427899777889251,0.3125490546226501,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.912472367286682,0.5384846925735474,0.513090968132019,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9850651025772096,0.6711058020591736,0.4701909720897674,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8301405310630798,0.4038315713405609,0.3864245414733886,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6739084124565125,0.2126391977071762,0.9788429737091064,284.89794921875,284.95001220703125,298.88360595703125,292.9482727050781,295.5303955078125,297.0675048828125,284.8996276855469,1.0,0.615581750869751,0.350754052400589,0.350754052400589,1.0,1.0,-3.195443153381348,0.8126443028450012,2.382798671722412,0.0947103127837181,0.8252748250961304,0.8252748250961304,0.0,188.56509399414065,191.0,53242.7578125,0.0,2887.837890625,1.0,279.4584655761719,283.154541015625,295.96435546875,299.4402160644531,293.1499938964844,293.1499938964844,279.75,39891.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969770073890686,1.0,0.0,0.0,3.441110849380493,3.441133737564087,7.901156209300098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.572265625,0.0,1340.403076171875,1895.4371337890625,0.0,3375.389404296875,0.8624349236488342,1.0,0.0,3.0,1.0,0.0
17862420,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7821716666221619,0.3409915268421173,0.3108819425106048,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9059658646583556,0.5357542037963867,0.5104618668556213,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9809536337852478,0.6711546182632446,0.4701275527477264,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8254332542419434,0.4022409915924072,0.3849034905433655,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6688933968544006,0.2110940217971801,0.972120463848114,284.98828125,284.95001220703125,298.8662109375,292.92974853515625,295.52557373046875,297.0666198730469,284.9872436523437,1.0,0.6153015494346619,0.3512253165245056,0.3512253165245056,1.0,1.0,-3.1802823543548584,0.8092308044433594,2.371051549911499,0.0946189612150192,0.9024338722229004,0.9024338722229004,0.0,191.47764587402344,194.0,52351.375,0.0,2872.332763671875,1.0,279.7407531738281,283.2666015625,295.8963928222656,299.2460632324219,293.1499938964844,293.1499938964844,279.45001220703125,33892.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864223957061768,1.0,0.0,0.0,3.5494117736816406,3.549434423446656,8.406322535847721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.052734375,0.0,1408.7772216796875,1895.4371337890625,0.0,3276.734619140625,0.881153404712677,1.0,0.0,3.0,1.0,0.0
17862480,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7821716666221619,0.3409915268421173,0.3108819425106048,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9059658646583556,0.5357542037963867,0.5104618668556213,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9809536337852478,0.6711546182632446,0.4701275527477264,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8254332542419434,0.4022409915924072,0.3849034905433655,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6688933968544006,0.2110940217971801,0.972120463848114,284.98828125,284.95001220703125,298.8662109375,292.92974853515625,295.52557373046875,297.0666198730469,284.9872436523437,1.0,0.6153015494346619,0.3512253165245056,0.3512253165245056,1.0,1.0,-3.1802823543548584,0.8092308044433594,2.371051549911499,0.0946189612150192,0.9024338722229004,0.9024338722229004,0.0,191.47764587402344,194.0,52351.375,0.0,2872.332763671875,1.0,279.7407531738281,283.2666015625,295.8963928222656,299.2460632324219,293.1499938964844,293.1499938964844,279.45001220703125,33892.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864223957061768,1.0,0.0,0.0,3.5494117736816406,3.549434423446656,8.406322535847721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.052734375,0.0,1408.7772216796875,1895.4371337890625,0.0,3276.734619140625,0.881153404712677,1.0,0.0,3.0,1.0,0.0
17862540,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7761930227279663,0.3383394777774811,0.3088628947734833,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8991085290908813,0.5321458578109741,0.5074633955955505,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9758862257003784,0.6698909401893616,0.4695979356765747,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8201291561126709,0.3999759554862976,0.3831169009208679,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.663439929485321,0.2091785669326782,0.9648450016975404,284.9019775390625,284.95001220703125,298.8482971191406,292.911376953125,295.5147399902344,297.0580444335937,284.90240478515625,1.0,0.6149390935897827,0.3516965806484222,0.3516965806484222,1.0,1.0,-3.162724256515503,0.8050367832183838,2.357687473297119,0.0944455191493034,0.8158112168312073,0.8158112168312073,0.0,194.8340606689453,197.0,52503.55859375,0.0,2854.39990234375,1.0,279.4593505859375,283.1686706542969,295.9259948730469,299.35455322265625,293.1499938964844,293.1499938964844,279.75,39596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934212327003479,1.0,0.0,0.0,3.382833957672119,3.382856130599976,7.635802035110828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.64794921875,0.0,1280.691650390625,1895.4371337890625,0.0,3342.187255859375,0.8493425846099854,1.0,0.0,3.0,1.0,0.0
17862600,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7761930227279663,0.3383394777774811,0.3088628947734833,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8991085290908813,0.5321458578109741,0.5074633955955505,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9758862257003784,0.6698909401893616,0.4695979356765747,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8201291561126709,0.3999759554862976,0.3831169009208679,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.663439929485321,0.2091785669326782,0.9648450016975404,284.9019775390625,284.95001220703125,298.8482971191406,292.911376953125,295.5147399902344,297.0580444335937,284.90240478515625,1.0,0.6149390935897827,0.3516965806484222,0.3516965806484222,1.0,1.0,-3.162724256515503,0.8050367832183838,2.357687473297119,0.0944455191493034,0.8158112168312073,0.8158112168312073,0.0,194.8340606689453,197.0,52503.55859375,0.0,2854.39990234375,1.0,279.4593505859375,283.1686706542969,295.9259948730469,299.35455322265625,293.1499938964844,293.1499938964844,279.75,39596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934212327003479,1.0,0.0,0.0,3.382833957672119,3.382856130599976,7.635802035110828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.64794921875,0.0,1280.691650390625,1895.4371337890625,0.0,3342.187255859375,0.8493425846099854,1.0,0.0,3.0,1.0,0.0
17862660,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7725997567176819,0.3370640873908996,0.3076030910015106,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8949630856513977,0.5302181243896484,0.505525529384613,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9727985262870787,0.6697916984558105,0.4693712592124939,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8168634176254272,0.3988203406333923,0.3819521069526672,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6600668430328369,0.2080638706684112,0.9598544239997864,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,295.5111999511719,297.0572814941406,284.9979858398437,1.0,0.6146445274353027,0.3520603775978088,0.3520603775978088,1.0,1.0,-3.1511998176574707,0.8024327158927917,2.348767042160034,0.0943377539515495,0.88899827003479,0.88899827003479,0.0,196.8679656982422,197.0,51662.12890625,0.0,2841.8017578125,1.0,279.7204284667969,283.2845458984375,295.8542175292969,299.1409912109375,293.1499938964844,293.1499938964844,279.75,33550.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842960000038147,1.0,0.0,0.0,3.4647645950317383,3.4647862911224365,8.01015232809732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.79931640625,0.0,1319.2862548828125,1895.4371337890625,0.0,3256.82666015625,0.862440824508667,1.0,0.0,3.0,1.0,0.0
17862720,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7712193727493286,0.3364591896533966,0.3071429431438446,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8933282494544983,0.5293125510215759,0.504759669303894,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.97163724899292,0.6697101593017578,0.4694027304649353,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.815582275390625,0.3982860445976257,0.3815189599990845,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6587296724319458,0.2075558006763458,0.9578195214271544,284.9857788085937,284.95001220703125,298.8298645019531,292.8932189941406,295.5096130371094,297.0570373535156,284.9848022460937,1.0,0.6145586967468262,0.3522315621376037,0.3522315621376037,1.0,1.0,-3.146796703338623,0.8015286326408386,2.34526801109314,0.0944215506315231,0.8882842063903809,0.8882842063903809,0.0,197.6949615478516,200.0,51616.38671875,0.0,2837.270263671875,1.0,279.740234375,283.2757568359375,295.8592224121094,299.1630249023437,293.1499938964844,293.1499938964844,280.04998779296875,33896.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827939629554749,1.0,0.0,0.0,3.4898126125335693,3.4898345470428467,8.126386887852277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.587890625,0.0,1347.10107421875,1895.4371337890625,0.0,3242.7587890625,0.8677915930747986,1.0,0.0,3.0,1.0,0.0
17862780,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.766961395740509,0.334750086069107,0.3057228922843933,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8882749676704407,0.5266919732093811,0.5024088025093079,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9679344892501832,0.6696692705154419,0.4694714844226837,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8115795254707336,0.3967893123626709,0.3802165985107422,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6546643972396851,0.2060839682817459,0.951726734638214,285.0419311523437,284.95001220703125,298.81085205078125,292.8753662109375,295.5058288574219,297.05792236328125,285.0387878417969,1.0,0.614384114742279,0.3527665138244629,0.3527665138244629,1.0,1.0,-3.133453369140625,0.7988279461860657,2.334625482559204,0.0946869775652885,0.988468050956726,0.988468050956726,0.0,200.3386993408203,203.0,51008.5,0.0,2824.327392578125,1.0,280.0409851074219,283.3549194335937,295.84771728515625,299.0969543457031,293.1499938964844,293.1499938964844,279.75,31150.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744348883628845,1.0,0.0,0.0,3.6835858821868896,3.6836092472076416,9.053882763510046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.63330078125,0.0,1534.2366943359375,1895.4371337890625,0.0,3164.4072265625,0.9092819094657898,1.0,0.0,3.0,1.0,0.0
