time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.766961395740509,0.334750086069107,0.3057228922843933,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8882749676704407,0.5266919732093811,0.5024088025093079,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9679344892501832,0.6696692705154419,0.4694714844226837,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8115795254707336,0.3967893123626709,0.3802165985107422,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6546643972396851,0.2060839682817459,0.951726734638214,285.0419311523437,284.95001220703125,298.81085205078125,292.8753662109375,295.5058288574219,297.05792236328125,285.0387878417969,1.0,0.614384114742279,0.3527665138244629,0.3527665138244629,1.0,1.0,-3.133453369140625,0.7988279461860657,2.334625482559204,0.0946869775652885,0.988468050956726,0.988468050956726,0.0,200.3386993408203,203.0,51008.5,0.0,2824.327392578125,1.0,280.0409851074219,283.3549194335937,295.84771728515625,299.0969543457031,293.1499938964844,293.1499938964844,279.75,31150.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744348883628845,1.0,0.0,0.0,3.6835858821868896,3.6836092472076416,9.053882763510046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.63330078125,0.0,1534.2366943359375,1895.4371337890625,0.0,3164.4072265625,0.9092819094657898,1.0,0.0,3.0,1.0,0.0
17862900,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7644100785255432,0.3333503007888794,0.3048180341720581,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8853053450584412,0.524819016456604,0.5010296106338501,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9655156135559082,0.6688086986541748,0.4692515432834625,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8091479539871216,0.395607590675354,0.3794176876544952,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6523477435112,0.2051139622926712,0.9483782052993774,284.880859375,284.95001220703125,298.8011169433594,292.8665466308594,295.5,297.0533447265625,284.8741149902344,1.0,0.6142733097076416,0.3530340194702148,0.3530340194702148,1.0,1.0,-3.125463962554932,0.7970489859580994,2.3284151554107666,0.094779223203659,0.8863150477409363,0.8863150477409363,0.0,201.94461059570312,203.0,51992.41015625,0.0,2816.728515625,1.0,279.7963256835937,283.1772766113281,295.9100952148437,299.3288269042969,293.1499938964844,293.1499938964844,279.75,35421.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825989961624146,1.0,0.0,0.0,3.689115285873413,3.6891396045684814,9.081084613171696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.8134765625,0.0,1572.7484130859375,1895.4371337890625,0.0,3240.93212890625,0.9114511013031006,1.0,0.0,3.0,1.0,0.0
17862960,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7610534429550171,0.3316965103149414,0.3034870028495788,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8814975023269653,0.5226582884788513,0.4991738200187683,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9620915055274964,0.6675952672958374,0.4685393869876861,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8058862090110779,0.39417365193367,0.3782383501529693,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6494117975234985,0.2039674371480941,0.9439850449562072,284.8764953613281,284.95001220703125,298.7912292480469,292.8578491210937,295.4921875,297.0461730957031,284.8783569335937,1.0,0.6139744520187378,0.3533066809177398,0.3533066809177398,1.0,1.0,-3.1140811443328857,0.7942016124725342,2.319879531860352,0.0945265144109726,0.8570659756660461,0.8570659756660461,0.0,203.96585083007807,206.0,51573.34375,0.0,2804.534912109375,1.0,279.75714111328125,283.1832275390625,295.89434814453125,299.2640991210937,293.1499938964844,293.1499938964844,280.04998779296875,38839.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886287271976471,1.0,0.0,0.0,3.594829559326172,3.594853401184082,8.622831160209898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.837890625,0.0,1493.5716552734375,1895.4371337890625,0.0,3275.469970703125,0.8947710394859314,1.0,0.0,3.0,1.0,0.0
17863020,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7559624314308167,0.3295474648475647,0.3014373183250427,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.875549852848053,0.5195016860961914,0.4960755407810211,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9569857716560364,0.6668447852134705,0.467838853597641,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8007003664970398,0.3921791613101959,0.376291960477829,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6446678638458252,0.2021199613809585,0.9358619451522828,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,295.48486328125,297.04296875,284.9845886230469,1.0,0.6133801341056824,0.3538520336151123,0.3538520336151123,1.0,1.0,-3.0949349403381348,0.7896551489830017,2.3052799701690674,0.0941426753997802,0.9402579069137572,0.9402579069137572,0.0,207.08612060546875,209.0,50524.140625,0.0,2782.697509765625,1.0,280.0419006347656,283.314453125,295.813720703125,299.052978515625,293.1499938964844,293.1499938964844,279.75,33803.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768817186355591,1.0,0.0,0.0,3.691001892089844,3.691025733947754,9.090375101550308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0869140625,0.0,1562.645751953125,1895.4371337890625,0.0,3187.350830078125,0.9128844141960144,1.0,0.0,3.0,1.0,0.0
17863080,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7559624314308167,0.3295474648475647,0.3014373183250427,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.875549852848053,0.5195016860961914,0.4960755407810211,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9569857716560364,0.6668447852134705,0.467838853597641,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8007003664970398,0.3921791613101959,0.376291960477829,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6446678638458252,0.2021199613809585,0.9358619451522828,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,295.48486328125,297.04296875,284.9845886230469,1.0,0.6133801341056824,0.3538520336151123,0.3538520336151123,1.0,1.0,-3.0949349403381348,0.7896551489830017,2.3052799701690674,0.0941426753997802,0.9402579069137572,0.9402579069137572,0.0,207.08612060546875,209.0,50524.140625,0.0,2782.697509765625,1.0,280.0419006347656,283.314453125,295.813720703125,299.052978515625,293.1499938964844,293.1499938964844,279.75,33803.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768817186355591,1.0,0.0,0.0,3.691001892089844,3.691025733947754,9.090375101550308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0869140625,0.0,1562.645751953125,1895.4371337890625,0.0,3187.350830078125,0.9128844141960144,1.0,0.0,3.0,1.0,0.0
17863140,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7507013082504272,0.3266406059265136,0.2992093861103058,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.869424045085907,0.5155652761459351,0.492788165807724,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.951360046863556,0.6648435592651367,0.4668357372283935,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.795298159122467,0.3895845711231231,0.3742108047008514,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6398681402206421,0.1999530345201492,0.9274877309799194,284.8818664550781,284.95001220703125,298.75,292.8241882324219,295.4725952148437,297.0335388183594,284.8840026855469,1.0,0.6127320528030396,0.3543973863124847,0.3543973863124847,1.0,1.0,-3.074536323547364,0.7846782207489014,2.289858102798462,0.0937976390123367,0.8325721025466919,0.8325721025466919,0.0,210.42233276367188,212.0,50686.45703125,0.0,2759.68505859375,1.0,279.7575988769531,283.20330810546875,295.84246826171875,299.15899658203125,293.1499938964844,293.1499938964844,280.04998779296875,40425.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846249580383301,1.0,0.0,0.0,3.5126993656158447,3.512722969055176,8.233325274886738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.90234375,0.0,1417.581787109375,1895.4371337890625,0.0,3259.9072265625,0.8785267472267151,1.0,0.0,3.0,1.0,0.0
17863200,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7507013082504272,0.3266406059265136,0.2992093861103058,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.869424045085907,0.5155652761459351,0.492788165807724,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.951360046863556,0.6648435592651367,0.4668357372283935,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.795298159122467,0.3895845711231231,0.3742108047008514,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6398681402206421,0.1999530345201492,0.9274877309799194,284.8818664550781,284.95001220703125,298.75,292.8241882324219,295.4725952148437,297.0335388183594,284.8840026855469,1.0,0.6127320528030396,0.3543973863124847,0.3543973863124847,1.0,1.0,-3.074536323547364,0.7846782207489014,2.289858102798462,0.0937976390123367,0.8325721025466919,0.8325721025466919,0.0,210.42233276367188,212.0,50686.45703125,0.0,2759.68505859375,1.0,279.7575988769531,283.20330810546875,295.84246826171875,299.15899658203125,293.1499938964844,293.1499938964844,280.04998779296875,40425.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846249580383301,1.0,0.0,0.0,3.5126993656158447,3.512722969055176,8.233325274886738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.90234375,0.0,1417.581787109375,1895.4371337890625,0.0,3259.9072265625,0.8785267472267151,1.0,0.0,3.0,1.0,0.0
17863260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7463752627372742,0.3246322870254516,0.2973229587078094,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.864277720451355,0.5125393867492676,0.4898461103439331,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9467445015907288,0.6641262769699097,0.4662073850631714,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7907384037971497,0.3876742124557495,0.3723600804805755,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6357235312461853,0.1981407701969146,0.9194900989532472,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,295.4664611816406,297.0323791503906,284.9867553710937,1.0,0.6120866537094116,0.3550983071327209,0.3550983071327209,1.0,1.0,-3.056128740310669,0.7807480096817017,2.275380849838257,0.0938582271337509,0.9156569242477416,0.9156569242477416,0.0,213.2230529785156,215.0,49680.01171875,0.0,2738.01220703125,1.0,280.0412902832031,283.33038330078125,295.7693176269531,298.9537048339844,293.1499938964844,293.1499938964844,279.75,34039.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729377388954163,1.0,0.0,0.0,3.610585451126098,3.6106088161468506,8.698584110788943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.54345703125,0.0,1475.250732421875,1895.4371337890625,0.0,3150.365966796875,0.8950343728065491,1.0,0.0,3.0,1.0,0.0
17863320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7463752627372742,0.3246322870254516,0.2973229587078094,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.864277720451355,0.5125393867492676,0.4898461103439331,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9467445015907288,0.6641262769699097,0.4662073850631714,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7907384037971497,0.3876742124557495,0.3723600804805755,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6357235312461853,0.1981407701969146,0.9194900989532472,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,295.4664611816406,297.0323791503906,284.9867553710937,1.0,0.6120866537094116,0.3550983071327209,0.3550983071327209,1.0,1.0,-3.056128740310669,0.7807480096817017,2.275380849838257,0.0938582271337509,0.9156569242477416,0.9156569242477416,0.0,213.2230529785156,215.0,49680.01171875,0.0,2738.01220703125,1.0,280.0412902832031,283.33038330078125,295.7693176269531,298.9537048339844,293.1499938964844,293.1499938964844,279.75,34039.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729377388954163,1.0,0.0,0.0,3.610585451126098,3.6106088161468506,8.698584110788943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.54345703125,0.0,1475.250732421875,1895.4371337890625,0.0,3150.365966796875,0.8950343728065491,1.0,0.0,3.0,1.0,0.0
17863380,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7415792942047119,0.3217858970165252,0.2951410114765167,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.85865718126297,0.5086561441421509,0.4865994751453399,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.941253423690796,0.6620275974273682,0.4651324152946472,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7856971621513367,0.3851050734519958,0.370295375585556,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6313030123710632,0.1959919333457946,0.9111552238464355,284.8941955566406,284.95001220703125,298.7032165527344,292.7888488769531,295.4546203613281,297.0244445800781,284.8952941894531,1.0,0.6114258766174316,0.3557992577552795,0.3557992577552795,1.0,1.0,-3.035815477371216,0.776187002658844,2.2596285343170166,0.0938832014799118,0.8202904462814331,0.8202904462814331,0.0,216.4518585205078,218.0,49811.84375,0.0,2715.00830078125,1.0,279.75885009765625,283.2284545898437,295.8029479980469,299.0633850097656,293.1499938964844,293.1499938964844,280.04998779296875,40141.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799735307693481,1.0,0.0,0.0,3.430083751678467,3.430106401443481,7.850597967262729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.02587890625,0.0,1331.1090087890625,1895.4371337890625,0.0,3216.332763671875,0.8602171540260315,1.0,0.0,3.0,1.0,0.0
17863440,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7415792942047119,0.3217858970165252,0.2951410114765167,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.85865718126297,0.5086561441421509,0.4865994751453399,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.941253423690796,0.6620275974273682,0.4651324152946472,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7856971621513367,0.3851050734519958,0.370295375585556,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6313030123710632,0.1959919333457946,0.9111552238464355,284.8941955566406,284.95001220703125,298.7032165527344,292.7888488769531,295.4546203613281,297.0244445800781,284.8952941894531,1.0,0.6114258766174316,0.3557992577552795,0.3557992577552795,1.0,1.0,-3.035815477371216,0.776187002658844,2.2596285343170166,0.0938832014799118,0.8202904462814331,0.8202904462814331,0.0,216.4518585205078,218.0,49811.84375,0.0,2715.00830078125,1.0,279.75885009765625,283.2284545898437,295.8029479980469,299.0633850097656,293.1499938964844,293.1499938964844,280.04998779296875,40141.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799735307693481,1.0,0.0,0.0,3.430083751678467,3.430106401443481,7.850597967262729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.02587890625,0.0,1331.1090087890625,1895.4371337890625,0.0,3216.332763671875,0.8602171540260315,1.0,0.0,3.0,1.0,0.0
17863500,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7392894625663757,0.3207044601440429,0.2940555512905121,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8559684753417969,0.5070534944534302,0.4849686324596405,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.938602328300476,0.6614848375320435,0.4645960032939911,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7832611799240112,0.3840655386447906,0.3692386150360107,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6291386485099792,0.1950322836637497,0.9068282842636108,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,295.4506530761719,297.02325439453125,285.0063171386719,1.0,0.6110502481460571,0.3561497032642364,0.3561497032642364,1.0,1.0,-3.025428295135498,0.7738279104232788,2.2516002655029297,0.0937598124146461,0.8932496309280396,0.8932496309280396,0.0,217.9891052246093,218.0,48904.8671875,0.0,2702.74560546875,1.0,279.9962158203125,283.3562316894531,295.73309326171875,298.8365783691406,293.1499938964844,293.1499938964844,280.04998779296875,34725.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721661567687988,1.0,0.0,0.0,3.471953630447388,3.471975803375244,8.04342732863006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.45654296875,0.0,1334.8892822265625,1895.4371337890625,0.0,3143.129150390625,0.8666604161262512,1.0,0.0,3.0,1.0,0.0
17863560,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7374936938285828,0.3197265565395355,0.2932405769824981,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8537947535514832,0.5055660009384155,0.4836325645446777,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.93659645318985,0.6610437035560608,0.464358389377594,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7813116312026978,0.3831233978271484,0.3684088885784149,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6273362040519714,0.1941462457180023,0.9030924439430236,284.98883056640625,284.95001220703125,298.6768493652344,292.7692565917969,295.447509765625,297.0233154296875,284.9870300292969,1.0,0.610771656036377,0.356517493724823,0.356517493724823,1.0,1.0,-3.017066717147827,0.7721566557884216,2.2449100017547607,0.0939055159687995,0.8990597724914551,0.8990597724914551,0.0,219.25946044921875,221.0,48864.55078125,0.0,2693.082275390625,1.0,280.041259765625,283.3445129394531,295.7304382324219,298.8641967773437,293.1499938964844,293.1499938964844,280.3500061035156,33794.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683483004570007,1.0,0.0,0.0,3.53709363937378,3.537116050720215,8.348076221409428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.04833984375,0.0,1395.154541015625,1895.4371337890625,0.0,3107.316162109375,0.8781486749649048,1.0,0.0,3.0,1.0,0.0
17863620,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7340066432952881,0.3178662359714508,0.2916852235794067,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8495766520500183,0.5027168989181519,0.4810664057731628,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9325888752937316,0.6601491570472717,0.4638579785823822,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7775213718414307,0.3813294470310211,0.366834819316864,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.62384432554245,0.1924710124731063,0.8960791826248169,285.05426025390625,284.95001220703125,298.64862060546875,292.7485046386719,295.4413452148437,297.0240783691406,285.0512084960937,1.0,0.6103475093841553,0.3572530150413513,0.3572530150413513,1.0,1.0,-3.001186847686768,0.769074022769928,2.2321126461029053,0.0942901521921157,1.0,1.0,0.0,221.8544769287109,209.0,48135.75390625,0.0,2675.76123046875,1.0,280.34136962890625,283.43328857421875,295.7162170410156,298.78936767578125,293.1499938964844,293.1499938964844,280.04998779296875,31302.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858964741230011,1.0,0.0,0.0,3.725429773330689,3.725453615188599,9.260747901862488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.029296875,0.0,1582.8455810546875,1895.4371337890625,0.0,3019.296142578125,0.9186227917671204,1.0,0.0,3.0,1.0,0.0
17863680,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7340066432952881,0.3178662359714508,0.2916852235794067,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8495766520500183,0.5027168989181519,0.4810664057731628,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9325888752937316,0.6601491570472717,0.4638579785823822,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7775213718414307,0.3813294470310211,0.366834819316864,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.62384432554245,0.1924710124731063,0.8960791826248169,285.05426025390625,284.95001220703125,298.64862060546875,292.7485046386719,295.4413452148437,297.0240783691406,285.0512084960937,1.0,0.6103475093841553,0.3572530150413513,0.3572530150413513,1.0,1.0,-3.001186847686768,0.769074022769928,2.2321126461029053,0.0942901521921157,1.0,1.0,0.0,221.8544769287109,209.0,48135.75390625,0.0,2675.76123046875,1.0,280.34136962890625,283.43328857421875,295.7162170410156,298.78936767578125,293.1499938964844,293.1499938964844,280.04998779296875,31302.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858964741230011,1.0,0.0,0.0,3.725429773330689,3.725453615188599,9.260747901862488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.029296875,0.0,1582.8455810546875,1895.4371337890625,0.0,3019.296142578125,0.9186227917671204,1.0,0.0,3.0,1.0,0.0
17863740,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7333873510360718,0.3146685659885406,0.2890880107879638,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8491677641868591,0.4984525144100189,0.4773736298084259,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9334379434585572,0.6570255756378174,0.462068647146225,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7773399353027344,0.3783923685550689,0.3643138110637665,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6229187250137329,0.1901876330375671,0.8863515853881836,284.87225341796875,284.95001220703125,298.6186218261719,292.7266845703125,295.4263000488281,297.0139465332031,284.87335205078125,1.0,0.6053491830825806,0.3579885363578796,0.3579885363578796,1.0,1.0,-2.9767658710479736,0.7631989121437073,2.213567018508911,0.0939736366271972,0.8681584596633911,0.8681584596633911,0.0,218.8895721435547,197.0,48745.84765625,0.0,2614.034423828125,1.0,280.0576171875,283.2464904785156,295.7645874023437,298.95831298828125,293.1499938964844,293.1499938964844,280.3500061035156,38605.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713664412498474,1.0,0.0,0.0,3.651404857635498,3.6514294147491455,8.896379313227953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.26708984375,0.0,1554.2353515625,1895.4371337890625,0.0,3135.62841796875,0.9071871042251588,1.0,0.0,3.0,1.0,0.0
17863800,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7333873510360718,0.3146685659885406,0.2890880107879638,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8491677641868591,0.4984525144100189,0.4773736298084259,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9334379434585572,0.6570255756378174,0.462068647146225,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7773399353027344,0.3783923685550689,0.3643138110637665,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6229187250137329,0.1901876330375671,0.8863515853881836,284.87225341796875,284.95001220703125,298.6186218261719,292.7266845703125,295.4263000488281,297.0139465332031,284.87335205078125,1.0,0.6053491830825806,0.3579885363578796,0.3579885363578796,1.0,1.0,-2.9767658710479736,0.7631989121437073,2.213567018508911,0.0939736366271972,0.8681584596633911,0.8681584596633911,0.0,218.8895721435547,197.0,48745.84765625,0.0,2614.034423828125,1.0,280.0576171875,283.2464904785156,295.7645874023437,298.95831298828125,293.1499938964844,293.1499938964844,280.3500061035156,38605.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713664412498474,1.0,0.0,0.0,3.651404857635498,3.6514294147491455,8.896379313227953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.26708984375,0.0,1554.2353515625,1895.4371337890625,0.0,3135.62841796875,0.9071871042251588,1.0,0.0,3.0,1.0,0.0
17863860,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7348659038543701,0.3128906786441803,0.2870295345783233,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.851210355758667,0.4958235025405884,0.4744169116020202,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9372159242630004,0.6555455923080444,0.4605814218521118,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7794204950332642,0.3765891790390014,0.3622026145458221,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6237524151802063,0.1886527240276336,0.878032386302948,284.995849609375,284.95001220703125,298.5946960449219,292.7094421386719,295.4183349609375,297.0112609863281,284.99432373046875,1.0,0.5998889803886414,0.3585782349109649,0.3585782349109649,1.0,1.0,-2.956403970718384,0.7582193613052368,2.1981847286224365,0.0933814123272895,0.9526422023773192,0.9526422023773192,0.0,213.74693298339844,197.0,47622.79296875,0.0,2549.777099609375,1.0,280.3314514160156,283.390625,295.6739501953125,298.7246398925781,293.1499938964844,293.1499938964844,280.3500061035156,33723.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624280691146851,1.0,0.0,0.0,3.720269918441773,3.720294237136841,9.235112088390452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.642578125,0.0,1595.4031982421875,1895.4371337890625,0.0,3051.779052734375,0.9196011424064636,1.0,0.0,3.0,1.0,0.0
17863920,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7358195781707764,0.3123824894428253,0.2865172326564789,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8523999452590942,0.4950483441352844,0.4736289083957672,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9391268491744996,0.6551367044448853,0.460267961025238,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7806012630462646,0.3760681450366974,0.3616458773612976,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6243975758552551,0.1882054656744003,0.8756684064865112,284.9865417480469,284.95001220703125,298.5869445800781,292.7038879394531,295.4162292480469,297.010986328125,284.9850158691406,1.0,0.5980207324028015,0.3587644398212433,0.3587644398212433,1.0,1.0,-2.950953483581543,0.7569593191146851,2.1939940452575684,0.0933133587241172,0.9530881643295288,0.9530881643295288,0.0,211.6719665527344,185.0,47571.25390625,0.0,2529.192138671875,1.0,280.3423156738281,283.38433837890625,295.6745300292969,298.7345886230469,293.1499938964844,293.1499938964844,280.04998779296875,33873.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614548444747925,1.0,0.0,0.0,3.7389376163482666,3.738962173461914,9.328025498689384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.7041015625,0.0,1618.084716796875,1895.4371337890625,0.0,3042.650634765625,0.923702597618103,1.0,0.0,3.0,1.0,0.0
17863980,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7397000193595886,0.3094210624694824,0.2837811112403869,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8574620485305786,0.4909270703792572,0.4696872234344482,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9469637870788574,0.652009904384613,0.4581591784954071,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7856038212776184,0.3731955885887146,0.3588215410709381,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6271269917488098,0.1859796941280365,0.8646849989891052,284.869873046875,284.95001220703125,298.5536804199219,292.6802062988281,295.4029541015625,297.0044860839844,284.8726806640625,1.0,0.589408278465271,0.3595403432846069,0.3595403432846069,1.0,1.0,-2.923801898956299,0.7502399682998657,2.1735620498657227,0.0926437973976135,0.8327203392982483,0.8327203392982483,0.0,202.625,173.0,47663.05859375,0.0,2434.103515625,1.0,280.05743408203125,283.26568603515625,295.6990966796875,298.8312683105469,293.1499938964844,293.1499938964844,280.3500061035156,41085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694535493850708,1.0,0.0,0.0,3.546197891235352,3.546221971511841,8.39110668948706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.689453125,0.0,1457.6868896484375,1895.4371337890625,0.0,3117.684814453125,0.8862795233726501,1.0,0.0,3.0,1.0,0.0
17864040,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7397000193595886,0.3094210624694824,0.2837811112403869,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8574620485305786,0.4909270703792572,0.4696872234344482,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9469637870788574,0.652009904384613,0.4581591784954071,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7856038212776184,0.3731955885887146,0.3588215410709381,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6271269917488098,0.1859796941280365,0.8646849989891052,284.869873046875,284.95001220703125,298.5536804199219,292.6802062988281,295.4029541015625,297.0044860839844,284.8726806640625,1.0,0.589408278465271,0.3595403432846069,0.3595403432846069,1.0,1.0,-2.923801898956299,0.7502399682998657,2.1735620498657227,0.0926437973976135,0.8327203392982483,0.8327203392982483,0.0,202.625,173.0,47663.05859375,0.0,2434.103515625,1.0,280.05743408203125,283.26568603515625,295.6990966796875,298.8312683105469,293.1499938964844,293.1499938964844,280.3500061035156,41085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694535493850708,1.0,0.0,0.0,3.546197891235352,3.546221971511841,8.39110668948706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.689453125,0.0,1457.6868896484375,1895.4371337890625,0.0,3117.684814453125,0.8862795233726501,1.0,0.0,3.0,1.0,0.0
17864100,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7422000169754028,0.3083328604698181,0.2824119925498962,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8606777787208557,0.489255279302597,0.4676988124847412,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9516212344169616,0.651024580001831,0.4570807218551636,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7887312769889832,0.3720477521419525,0.357377141714096,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6289074420928955,0.1850120723247528,0.8590294122695923,284.9949645996094,284.95001220703125,298.5364685058594,292.6680603027344,295.3981018066406,297.0037841796875,284.9978332519531,1.0,0.5847495794296265,0.3599282801151275,0.3599282801151275,1.0,1.0,-2.909930229187012,0.7467748522758484,2.1631553173065186,0.092154674232006,0.9100762605667114,0.9100762605667114,0.0,197.5711364746093,173.0,46647.8203125,0.0,2384.0,1.0,280.2988586425781,283.4084167480469,295.6195678710937,298.5889587402344,293.1499938964844,293.1499938964844,280.3500061035156,35360.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610203266143799,1.0,0.0,0.0,3.576258420944214,3.5762815475463867,8.533969548807363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.95947265625,0.0,1447.9766845703125,1895.4371337890625,0.0,3038.574951171875,0.8904340267181396,1.0,0.0,3.0,1.0,0.0
17864160,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7456346750259399,0.3074100613594055,0.2813673019409179,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.864924967288971,0.4877603352069855,0.4660620093345642,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9574134945869446,0.6502633690834045,0.4563859701156616,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7928231954574585,0.3710515797138214,0.3562059700489044,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6313862800598145,0.1841517984867096,0.8540716767311096,284.9862060546875,284.95001220703125,298.5188903808594,292.6557312011719,295.3944702148437,297.0046081542969,284.9844055175781,1.0,0.5800583958625793,0.3604341745376587,0.3604341745376587,1.0,1.0,-2.898502826690674,0.7443887591362,2.154114007949829,0.0922272354364395,0.9188290238380432,0.9188290238380432,0.0,192.00103759765625,161.0,46532.74609375,0.0,2336.0927734375,1.0,280.3421630859375,283.4024353027344,295.61181640625,298.6058349609375,293.1499938964844,293.1499938964844,280.04998779296875,34167.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565274477005005,1.0,0.0,0.0,3.635655403137207,3.635679006576538,8.819799290904484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.80908203125,0.0,1503.60888671875,1895.4371337890625,0.0,2996.44140625,0.9005658030509949,1.0,0.0,3.0,1.0,0.0
17864220,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.752281665802002,0.3046347796916961,0.2787280678749084,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8733395338058472,0.4838020205497741,0.4621965289115906,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9681403040885924,0.6471872329711914,0.4542502462863922,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8008551001548767,0.3683054745197296,0.3534246981143951,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6362780332565308,0.1820541322231292,0.8433135151863098,284.886962890625,284.95001220703125,298.4826965332031,292.63055419921875,295.3829040527344,297.00103759765625,284.8886108398437,1.0,0.5702586770057678,0.3614459335803985,0.3614459335803985,1.0,1.0,-2.8718504905700684,0.7383760809898376,2.133474349975586,0.092103935778141,0.8157281279563904,0.8157281279563904,0.0,181.15284729003903,149.0,46548.8828125,0.0,2236.200439453125,1.0,280.0587463378906,283.30035400390625,295.64227294921875,298.7030944824219,293.1499938964844,293.1499938964844,280.3500061035156,40833.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632694482803345,1.0,0.0,0.0,3.4299237728118896,3.4299464225769043,7.849865824027802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.23828125,0.0,1335.8104248046875,1895.4371337890625,0.0,3059.671630859375,0.8608130216598511,1.0,0.0,3.0,1.0,0.0
17864280,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.752281665802002,0.3046347796916961,0.2787280678749084,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8733395338058472,0.4838020205497741,0.4621965289115906,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9681403040885924,0.6471872329711914,0.4542502462863922,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8008551001548767,0.3683054745197296,0.3534246981143951,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6362780332565308,0.1820541322231292,0.8433135151863098,284.886962890625,284.95001220703125,298.4826965332031,292.63055419921875,295.3829040527344,297.00103759765625,284.8886108398437,1.0,0.5702586770057678,0.3614459335803985,0.3614459335803985,1.0,1.0,-2.8718504905700684,0.7383760809898376,2.133474349975586,0.092103935778141,0.8157281279563904,0.8157281279563904,0.0,181.15284729003903,149.0,46548.8828125,0.0,2236.200439453125,1.0,280.0587463378906,283.30035400390625,295.64227294921875,298.7030944824219,293.1499938964844,293.1499938964844,280.3500061035156,40833.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632694482803345,1.0,0.0,0.0,3.4299237728118896,3.4299464225769043,7.849865824027802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.23828125,0.0,1335.8104248046875,1895.4371337890625,0.0,3059.671630859375,0.8608130216598511,1.0,0.0,3.0,1.0,0.0
17864340,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7609001398086548,0.3026649057865143,0.2763698995113373,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.883977472782135,0.480654627084732,0.4586104452610016,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9801746606826782,0.6453012228012085,0.4524150788784027,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8106786608695984,0.3661739528179168,0.3508305847644806,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6426128149032593,0.1802821606397628,0.8329072594642639,284.9864196777344,284.95001220703125,298.4451599121094,292.6047668457031,295.3744812011719,297.0020446777344,284.985107421875,1.0,0.5601527690887451,0.3624576926231384,0.3624576926231384,1.0,1.0,-2.8468685150146484,0.7328692078590393,2.113999366760254,0.091968148946762,0.8951877951622009,0.8951877951622009,0.0,169.61476135253906,137.0,45498.49609375,0.0,2137.466552734375,1.0,280.340576171875,283.4215393066406,295.5599975585937,298.4891662597656,293.1499938964844,293.1499938964844,280.6499938964844,34064.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501837849617004,1.0,0.0,0.0,3.5300984382629395,3.530120849609375,8.315088848576124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.57763671875,0.0,1389.8116455078125,1895.4371337890625,0.0,2936.991943359375,0.8769558072090149,1.0,0.0,3.0,1.0,0.0
17864400,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7609001398086548,0.3026649057865143,0.2763698995113373,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.883977472782135,0.480654627084732,0.4586104452610016,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9801746606826782,0.6453012228012085,0.4524150788784027,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8106786608695984,0.3661739528179168,0.3508305847644806,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6426128149032593,0.1802821606397628,0.8329072594642639,284.9864196777344,284.95001220703125,298.4451599121094,292.6047668457031,295.3744812011719,297.0020446777344,284.985107421875,1.0,0.5601527690887451,0.3624576926231384,0.3624576926231384,1.0,1.0,-2.8468685150146484,0.7328692078590393,2.113999366760254,0.091968148946762,0.8951877951622009,0.8951877951622009,0.0,169.61476135253906,137.0,45498.49609375,0.0,2137.466552734375,1.0,280.340576171875,283.4215393066406,295.5599975585937,298.4891662597656,293.1499938964844,293.1499938964844,280.6499938964844,34064.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501837849617004,1.0,0.0,0.0,3.5300984382629395,3.530120849609375,8.315088848576124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.57763671875,0.0,1389.8116455078125,1895.4371337890625,0.0,2936.991943359375,0.8769558072090149,1.0,0.0,3.0,1.0,0.0
17864460,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7718504667282104,0.3009416759014129,0.2743829786777496,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8971446752548218,0.4777880609035492,0.4554453194141388,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9929730296134948,0.6437049508094788,0.4509702920913696,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8220102787017822,0.3642882704734802,0.3485841751098633,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508423686027527,0.1787085086107254,0.8236176371574402,285.05633544921875,284.95001220703125,298.4063720703125,292.5784606933594,295.36724853515625,297.0050048828125,285.05303955078125,1.0,0.5500491857528687,0.3634907305240631,0.3634907305240631,1.0,1.0,-2.825073480606079,0.7284111976623535,2.0966622829437256,0.0922785997390747,1.0,1.0,0.0,157.68386840820312,125.0,44669.5546875,0.0,2043.6475830078125,1.0,280.64129638671875,283.5137634277344,295.53839111328125,298.400146484375,293.1499938964844,293.1499938964844,280.3500061035156,31230.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83905428647995,1.0,0.0,0.0,3.721525430679321,3.721549272537232,9.241346106136916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.35595703125,0.0,1577.82666015625,1895.4371337890625,0.0,2832.880615234375,0.9177361130714417,1.0,0.0,3.0,1.0,0.0
17864520,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7718504667282104,0.3009416759014129,0.2743829786777496,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8971446752548218,0.4777880609035492,0.4554453194141388,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9929730296134948,0.6437049508094788,0.4509702920913696,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8220102787017822,0.3642882704734802,0.3485841751098633,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508423686027527,0.1787085086107254,0.8236176371574402,285.05633544921875,284.95001220703125,298.4063720703125,292.5784606933594,295.36724853515625,297.0050048828125,285.05303955078125,1.0,0.5500491857528687,0.3634907305240631,0.3634907305240631,1.0,1.0,-2.825073480606079,0.7284111976623535,2.0966622829437256,0.0922785997390747,1.0,1.0,0.0,157.68386840820312,125.0,44669.5546875,0.0,2043.6475830078125,1.0,280.64129638671875,283.5137634277344,295.53839111328125,298.400146484375,293.1499938964844,293.1499938964844,280.3500061035156,31230.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83905428647995,1.0,0.0,0.0,3.721525430679321,3.721549272537232,9.241346106136916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.35595703125,0.0,1577.82666015625,1895.4371337890625,0.0,2832.880615234375,0.9177361130714417,1.0,0.0,3.0,1.0,0.0
17864580,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7810924649238586,0.2979010939598083,0.2716765999794006,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9085911512374878,0.4735375940799713,0.4514956772327423,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.6402983665466309,0.4437378346920013,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8314728736877441,0.3613041639328003,0.3457449078559875,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6579403877258301,0.1765535920858383,0.8131675124168396,284.8645324707031,284.95001220703125,298.366455078125,292.5517272949219,295.3544311523437,297.00146484375,284.8651733398437,1.0,0.5393019914627075,0.3645237684249878,0.3645237684249878,1.0,1.0,-2.791935920715332,0.7201460003852844,2.0717899799346924,0.0917178764939308,0.860323429107666,0.860323429107666,0.0,147.3927764892578,113.0,45130.671875,0.0,1941.2960205078125,1.0,280.357666015625,283.3204040527344,295.5887451171875,298.5626525878906,293.1499938964844,293.1499938964844,280.6499938964844,39008.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514629602432251,1.0,0.0,0.0,3.638780117034912,3.638804435729981,8.834966251924925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.83251953125,0.0,1543.1630859375,1895.4371337890625,0.0,2948.97509765625,0.9045289754867554,1.0,0.0,3.0,1.0,0.0
17864640,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7810924649238586,0.2979010939598083,0.2716765999794006,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9085911512374878,0.4735375940799713,0.4514956772327423,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.6402983665466309,0.4437378346920013,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8314728736877441,0.3613041639328003,0.3457449078559875,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6579403877258301,0.1765535920858383,0.8131675124168396,284.8645324707031,284.95001220703125,298.366455078125,292.5517272949219,295.3544311523437,297.00146484375,284.8651733398437,1.0,0.5393019914627075,0.3645237684249878,0.3645237684249878,1.0,1.0,-2.791935920715332,0.7201460003852844,2.0717899799346924,0.0917178764939308,0.860323429107666,0.860323429107666,0.0,147.3927764892578,113.0,45130.671875,0.0,1941.2960205078125,1.0,280.357666015625,283.3204040527344,295.5887451171875,298.5626525878906,293.1499938964844,293.1499938964844,280.6499938964844,39008.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514629602432251,1.0,0.0,0.0,3.638780117034912,3.638804435729981,8.834966251924925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.83251953125,0.0,1543.1630859375,1895.4371337890625,0.0,2948.97509765625,0.9045289754867554,1.0,0.0,3.0,1.0,0.0
