time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7850005626678467,0.2966342270374298,0.2701858580112457,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9137962460517884,0.4716527462005615,0.4493492841720581,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6401113271713257,0.4349052608013153,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8355065584182739,0.3599618673324585,0.3441648185253143,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6608707904815674,0.1755093336105346,0.8074055910110474,284.98553466796875,284.95001220703125,298.3460693359375,292.5382385253906,295.34832763671875,297.0005187988281,284.98944091796875,1.0,0.533345639705658,0.3650402724742889,0.3650402724742889,1.0,1.0,-2.768624782562256,0.7137706875801086,2.054854154586792,0.0904998555779457,0.9313623905181884,0.9313623905181884,0.0,142.73741149902344,113.0,43924.37890625,0.0,1882.2515869140625,1.0,280.6015625,283.4659118652344,295.502197265625,298.311767578125,293.1499938964844,293.1499938964844,280.6499938964844,35162.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440871834754944,1.0,0.0,0.0,3.654115676879883,3.654139518737793,8.909593134376337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.8916015625,0.0,1531.478759765625,1895.4371337890625,0.0,2879.924560546875,0.9075238108634948,1.0,0.0,3.0,1.0,0.0
17864760,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7900508046150208,0.2955997288227081,0.2690505683422088,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9204700589179992,0.4700137078762054,0.4475862979888916,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.6412340998649597,0.4250497817993164,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8405432105064392,0.3588072955608368,0.3428685069084167,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6646630764007568,0.1745784431695938,0.8023010492324829,284.97381591796875,284.95001220703125,298.325439453125,292.524658203125,295.3440856933594,297.0020446777344,284.9709777832031,1.0,0.5271795392036438,0.3656566441059112,0.3656566441059112,1.0,1.0,-2.7456042766571045,0.7077038884162903,2.037900447845459,0.0895407870411872,0.9350367188453674,0.9350367188453674,0.0,137.75039672851562,101.0,43638.23828125,0.0,1823.3338623046875,1.0,280.6427001953125,283.4565124511719,295.4854431152344,298.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,34263.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396461009979248,1.0,0.0,0.0,3.709396362304688,3.709420680999756,9.18120690585056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.724609375,0.0,1587.0579833984375,1895.4371337890625,0.0,2838.408935546875,0.9171140789985656,1.0,0.0,3.0,1.0,0.0
17864820,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8007017374038696,0.2926676571369171,0.2663131654262543,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.934983730316162,0.4658518731594085,0.4435681998729706,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.6445233821868896,0.4046227633953094,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8514681458473206,0.3557670414447784,0.3398679196834564,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6729267835617065,0.1723410785198211,0.7912104725837708,284.857421875,284.95001220703125,298.2834777832031,292.497314453125,295.33673095703125,297.007080078125,284.8607788085937,1.0,0.5141734480857849,0.3668893575668335,0.3668893575668335,1.0,1.0,-2.696010112762451,0.694334089756012,2.001675844192505,0.0872618034482002,0.8043064475059509,0.8043064475059509,0.0,127.6771469116211,104.0,43150.63671875,0.0,1702.514892578125,1.0,280.35772705078125,283.349853515625,295.5030822753906,298.3667297363281,293.1499938964844,293.1499938964844,280.6499938964844,42831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452873826026917,1.0,0.0,0.0,3.4413177967071533,3.441340923309326,7.902106062829262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.1416015625,0.0,1361.345458984375,1895.4371337890625,0.0,2891.152587890625,0.8648908734321594,1.0,0.0,3.0,1.0,0.0
17864880,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8007017374038696,0.2926676571369171,0.2663131654262543,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.934983730316162,0.4658518731594085,0.4435681998729706,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.6445233821868896,0.4046227633953094,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8514681458473206,0.3557670414447784,0.3398679196834564,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6729267835617065,0.1723410785198211,0.7912104725837708,284.857421875,284.95001220703125,298.2834777832031,292.497314453125,295.33673095703125,297.007080078125,284.8607788085937,1.0,0.5141734480857849,0.3668893575668335,0.3668893575668335,1.0,1.0,-2.696010112762451,0.694334089756012,2.001675844192505,0.0872618034482002,0.8043064475059509,0.8043064475059509,0.0,127.6771469116211,104.0,43150.63671875,0.0,1702.514892578125,1.0,280.35772705078125,283.349853515625,295.5030822753906,298.3667297363281,293.1499938964844,293.1499938964844,280.6499938964844,42831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452873826026917,1.0,0.0,0.0,3.4413177967071533,3.441340923309326,7.902106062829262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.1416015625,0.0,1361.345458984375,1895.4371337890625,0.0,2891.152587890625,0.8648908734321594,1.0,0.0,3.0,1.0,0.0
17864940,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8070263266563416,0.2906824648380279,0.2641210258007049,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9434590339660645,0.4626944363117218,0.4401465356349945,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9990000128746032,0.6498022079467773,0.3921557366847992,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8580666184425354,0.353458821773529,0.3372975885868072,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6774400472640991,0.1705077439546585,0.7814745306968689,284.9726257324219,284.95001220703125,298.2406005859375,292.4698181152344,295.3432922363281,297.0305480957031,284.9716186523437,1.0,0.5057777762413025,0.3681220710277557,0.3681220710277557,1.0,1.0,-2.659473180770874,0.6852288246154785,1.9742443561553955,0.0860209688544273,0.8808463215827942,0.8808463215827942,0.0,121.5140151977539,107.0,41818.53515625,0.0,1621.77685546875,1.0,280.6405029296875,283.48583984375,295.4058837890625,298.1146850585937,293.1499938964844,293.1499938964844,280.95001220703125,34916.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279532790184021,1.0,0.0,0.0,3.5122768878936768,3.5122995376586914,8.231345418607816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.123046875,0.0,1377.4771728515625,1895.4371337890625,0.0,2729.401123046875,0.8736139535903931,1.0,0.0,3.0,1.0,0.0
17865000,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8070263266563416,0.2906824648380279,0.2641210258007049,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9434590339660645,0.4626944363117218,0.4401465356349945,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9990000128746032,0.6498022079467773,0.3921557366847992,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8580666184425354,0.353458821773529,0.3372975885868072,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6774400472640991,0.1705077439546585,0.7814745306968689,284.9726257324219,284.95001220703125,298.2406005859375,292.4698181152344,295.3432922363281,297.0305480957031,284.9716186523437,1.0,0.5057777762413025,0.3681220710277557,0.3681220710277557,1.0,1.0,-2.659473180770874,0.6852288246154785,1.9742443561553955,0.0860209688544273,0.8808463215827942,0.8808463215827942,0.0,121.5140151977539,107.0,41818.53515625,0.0,1621.77685546875,1.0,280.6405029296875,283.48583984375,295.4058837890625,298.1146850585937,293.1499938964844,293.1499938964844,280.95001220703125,34916.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279532790184021,1.0,0.0,0.0,3.5122768878936768,3.5122995376586914,8.231345418607816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.123046875,0.0,1377.4771728515625,1895.4371337890625,0.0,2729.401123046875,0.8736139535903931,1.0,0.0,3.0,1.0,0.0
17865060,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8096078038215637,0.2892493009567261,0.2626979351043701,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.946865737438202,0.460347831249237,0.4377788305282593,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.6534252166748047,0.3863258063793182,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8608477115631104,0.3517849445343017,0.3355668485164642,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6789984107017517,0.1691801100969314,0.7748610973358154,285.0671691894531,284.95001220703125,298.2039489746094,292.4466857910156,295.3505249023437,297.0521240234375,285.06402587890625,1.0,0.5011208653450012,0.3694775402545929,0.3694775402545929,1.0,1.0,-2.637878179550171,0.6813071370124817,1.956571102142334,0.0868178531527519,0.9945569038391112,0.9945569038391112,0.0,118.5362777709961,107.0,40930.66015625,0.0,1577.974365234375,1.0,280.93426513671875,283.5987243652344,295.37518310546875,297.9953918457031,293.1499938964844,293.1499938964844,280.95001220703125,30938.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137171268463135,1.0,0.0,0.0,3.675182342529297,3.675205707550049,9.012620125758986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.29443359375,0.0,1523.2327880859375,1895.4371337890625,0.0,2597.46533203125,0.9073853492736816,1.0,0.0,3.0,1.0,0.0
17865120,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8098598122596741,0.2889430224895477,0.2624484300613403,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9471940398216248,0.45987069606781,0.4373565018177032,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.6539396047592163,0.38559490442276,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8611295819282532,0.3514467775821686,0.3352642953395843,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.679097056388855,0.168923795223236,0.7737116813659668,285.0555114746094,284.95001220703125,298.1968994140625,292.4422607421875,295.3511657714844,297.0552673339844,285.0521240234375,1.0,0.5004310607910156,0.3697357177734375,0.3697357177734375,1.0,1.0,-2.6344473361968994,0.6807882189750671,1.953659176826477,0.0870551466941833,0.9987045526504515,0.9987045526504515,0.0,118.14093780517578,110.0,40944.6328125,0.0,1571.4229736328125,1.0,280.941162109375,283.5879821777344,295.3848571777344,298.0165405273437,293.1499938964844,293.1499938964844,280.6499938964844,31115.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813052237033844,1.0,0.0,0.0,3.7024762630462646,3.702499866485596,9.146982620222844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.05859375,0.0,1555.2659912109375,1895.4371337890625,0.0,2591.329345703125,0.9135828018188475,1.0,0.0,3.0,1.0,0.0
17865180,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8079399466514587,0.285936027765274,0.2600837051868438,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.944991946220398,0.4557062685489654,0.4338229894638061,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.654554545879364,0.3848625123500824,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8594820499420166,0.3483910262584686,0.3326891660690307,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6768310070037842,0.1668002307415008,0.7649962902069092,284.8656616210937,284.95001220703125,298.1524963378906,292.4147033691406,295.3397827148437,297.0542907714844,284.8679504394531,1.0,0.4970531463623047,0.3713493943214416,0.3713493943214416,1.0,1.0,-2.612914085388184,0.6774742603302002,1.9354397058486936,0.0885568410158157,0.8545193672180176,0.8545193672180176,0.0,117.12498474121094,113.0,41482.98828125,0.0,1537.176513671875,1.0,280.6566772460937,283.39727783203125,295.4505310058594,298.1937866210937,293.1499938964844,293.1499938964844,280.95001220703125,39304.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252519369125366,1.0,0.0,0.0,3.613304615020752,3.61332893371582,8.711690497875679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.15380859375,0.0,1517.203125,1895.4371337890625,0.0,2704.29150390625,0.898898720741272,1.0,0.0,3.0,1.0,0.0
17865240,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8079399466514587,0.285936027765274,0.2600837051868438,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.944991946220398,0.4557062685489654,0.4338229894638061,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.654554545879364,0.3848625123500824,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8594820499420166,0.3483910262584686,0.3326891660690307,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6768310070037842,0.1668002307415008,0.7649962902069092,284.8656616210937,284.95001220703125,298.1524963378906,292.4147033691406,295.3397827148437,297.0542907714844,284.8679504394531,1.0,0.4970531463623047,0.3713493943214416,0.3713493943214416,1.0,1.0,-2.612914085388184,0.6774742603302002,1.9354397058486936,0.0885568410158157,0.8545193672180176,0.8545193672180176,0.0,117.12498474121094,113.0,41482.98828125,0.0,1537.176513671875,1.0,280.6566772460937,283.39727783203125,295.4505310058594,298.1937866210937,293.1499938964844,293.1499938964844,280.95001220703125,39304.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252519369125366,1.0,0.0,0.0,3.613304615020752,3.61332893371582,8.711690497875679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.15380859375,0.0,1517.203125,1895.4371337890625,0.0,2704.29150390625,0.898898720741272,1.0,0.0,3.0,1.0,0.0
17865300,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8057634830474854,0.2846929728984833,0.2587721645832062,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.942342221736908,0.4538582265377044,0.431877851486206,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6544874310493469,0.3859925270080566,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8574345707893372,0.3470312356948852,0.3312511742115021,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6745932698249817,0.1657649874687194,0.7600916028022766,284.9993896484375,284.95001220703125,298.13006591796875,292.4009704589844,295.3334350585937,297.0528564453125,285.0048828125,1.0,0.4958378374576568,0.3721562325954437,0.3721562325954437,1.0,1.0,-2.602733612060547,0.6759946942329407,1.9267388582229608,0.0893104448914527,0.936486840248108,0.936486840248108,0.0,117.20245361328124,113.0,40523.4140625,0.0,1523.633544921875,1.0,280.900390625,283.5508117675781,295.36395263671875,297.9574890136719,293.1499938964844,293.1499938964844,280.95001220703125,34730.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177684545516968,1.0,0.0,0.0,3.640513181686402,3.640537023544312,8.843384762258211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.16162109375,0.0,1513.16357421875,1895.4371337890625,0.0,2634.907958984375,0.904262900352478,1.0,0.0,3.0,1.0,0.0
17865360,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8039372563362122,0.2836690843105316,0.2578212022781372,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.939987063407898,0.452246606349945,0.4303220808506012,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.6544118523597717,0.3871348798274994,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8556488752365112,0.3458666503429413,0.3301200568675995,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6725631356239319,0.1648324877023697,0.7558538913726807,285.0008239746094,284.95001220703125,298.10748291015625,292.38726806640625,295.3283386230469,297.0534362792969,284.99871826171875,1.0,0.4949443340301513,0.3727945387363434,0.3727945387363434,1.0,1.0,-2.594640254974365,0.6748262643814087,1.9198139905929563,0.0899211466312408,0.9559013843536376,0.9559013843536376,0.0,117.3586196899414,116.0,40487.19921875,0.0,1513.349609375,1.0,280.9425964355469,283.548583984375,295.3509521484375,297.9738464355469,293.1499938964844,293.1499938964844,280.6499938964844,33329.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813800036907196,1.0,0.0,0.0,3.715686559677124,3.715710878372192,9.212371878675184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.728515625,0.0,1587.14501953125,1895.4371337890625,0.0,2598.23095703125,0.9180449843406676,1.0,0.0,3.0,1.0,0.0
17865420,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7981573939323425,0.2806589901447296,0.2554353475570678,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9326712489128112,0.4480040371417999,0.4266833662986755,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6520957946777344,0.3917141258716583,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8501742482185364,0.3427578806877136,0.3274783492088318,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6668879985809326,0.1625420302152633,0.7465208768844604,284.8653259277344,284.95001220703125,298.0619201660156,292.36004638671875,295.3058776855469,297.0382385253906,284.8692321777344,1.0,0.4937503039836883,0.3740711510181427,0.3740711510181427,1.0,1.0,-2.578517198562622,0.6724253296852112,1.906091928482056,0.0911622941493988,0.8272132873535156,0.8272132873535156,0.0,118.56204986572266,119.0,40751.1171875,0.0,1496.941162109375,1.0,280.65728759765625,283.41473388671875,295.3866577148437,298.0895690917969,293.1499938964844,293.1499938964844,280.95001220703125,41333.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237139582633972,1.0,0.0,0.0,3.525806188583374,3.525830030441284,8.294881013171107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.62060546875,0.0,1437.8822021484375,1895.4371337890625,0.0,2690.01025390625,0.8818638324737549,1.0,0.0,3.0,1.0,0.0
17865480,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7981573939323425,0.2806589901447296,0.2554353475570678,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9326712489128112,0.4480040371417999,0.4266833662986755,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6520957946777344,0.3917141258716583,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8501742482185364,0.3427578806877136,0.3274783492088318,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6668879985809326,0.1625420302152633,0.7465208768844604,284.8653259277344,284.95001220703125,298.0619201660156,292.36004638671875,295.3058776855469,297.0382385253906,284.8692321777344,1.0,0.4937503039836883,0.3740711510181427,0.3740711510181427,1.0,1.0,-2.578517198562622,0.6724253296852112,1.906091928482056,0.0911622941493988,0.8272132873535156,0.8272132873535156,0.0,118.56204986572266,119.0,40751.1171875,0.0,1496.941162109375,1.0,280.65728759765625,283.41473388671875,295.3866577148437,298.0895690917969,293.1499938964844,293.1499938964844,280.95001220703125,41333.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237139582633972,1.0,0.0,0.0,3.525806188583374,3.525830030441284,8.294881013171107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.62060546875,0.0,1437.8822021484375,1895.4371337890625,0.0,2690.01025390625,0.8818638324737549,1.0,0.0,3.0,1.0,0.0
17865540,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7920522093772888,0.2784500420093536,0.253303587436676,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.924717903137207,0.4445695579051971,0.4232827723026275,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6498010754585266,0.3972328603267669,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8443344831466675,0.3402711749076843,0.3250168561935425,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.660815954208374,0.160503089427948,0.7372885942459106,284.9993591308594,284.95001220703125,298.015869140625,292.33306884765625,295.28839111328125,297.02978515625,284.9979858398437,1.0,0.4931492209434509,0.3753477931022644,0.3753477931022644,1.0,1.0,-2.5644454956054688,0.6706898212432861,1.893755793571472,0.0925363972783088,0.9285953044891356,0.9285953044891356,0.0,120.2204132080078,122.0,39834.78515625,0.0,1485.414306640625,1.0,280.9413757324219,283.5624084472656,295.2885437011719,297.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,33608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102602362632751,1.0,0.0,0.0,3.633398532867432,3.633422136306762,8.808853522168647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.6328125,0.0,1496.9632568359375,1895.4371337890625,0.0,2565.590087890625,0.8998637795448303,1.0,0.0,3.0,1.0,0.0
17865600,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7920522093772888,0.2784500420093536,0.253303587436676,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.924717903137207,0.4445695579051971,0.4232827723026275,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6498010754585266,0.3972328603267669,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8443344831466675,0.3402711749076843,0.3250168561935425,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.660815954208374,0.160503089427948,0.7372885942459106,284.9993591308594,284.95001220703125,298.015869140625,292.33306884765625,295.28839111328125,297.02978515625,284.9979858398437,1.0,0.4931492209434509,0.3753477931022644,0.3753477931022644,1.0,1.0,-2.5644454956054688,0.6706898212432861,1.893755793571472,0.0925363972783088,0.9285953044891356,0.9285953044891356,0.0,120.2204132080078,122.0,39834.78515625,0.0,1485.414306640625,1.0,280.9413757324219,283.5624084472656,295.2885437011719,297.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,33608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102602362632751,1.0,0.0,0.0,3.633398532867432,3.633422136306762,8.808853522168647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.6328125,0.0,1496.9632568359375,1895.4371337890625,0.0,2565.590087890625,0.8998637795448303,1.0,0.0,3.0,1.0,0.0
17865660,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7849568128585815,0.2754524052143097,0.2509531080722809,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9156404733657836,0.4403113126754761,0.4196527600288391,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.6455299258232117,0.4040129780769348,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8376909494400024,0.3371509313583374,0.3223956227302551,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6541439890861511,0.1581573635339737,0.7278211712837219,284.8786315917969,284.95001220703125,297.969482421875,292.3064880371094,295.2630310058594,297.0110168457031,284.88250732421875,1.0,0.4929784536361694,0.37657031416893,0.37657031416893,1.0,1.0,-2.550884246826172,0.6689667701721191,1.8819175958633425,0.093902051448822,0.8140415549278259,0.8140415549278259,0.0,122.43092346191406,125.0,40065.80078125,0.0,1477.0533447265625,1.0,280.6579895019531,283.4425354003906,295.3289794921875,297.9875183105469,293.1499938964844,293.1499938964844,280.95001220703125,41304.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193248510360718,1.0,0.0,0.0,3.433476448059082,3.433499336242676,7.866135547374142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.24609375,0.0,1342.6893310546875,1895.4371337890625,0.0,2649.315673828125,0.8618216514587402,1.0,0.0,3.0,1.0,0.0
17865720,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7849568128585815,0.2754524052143097,0.2509531080722809,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9156404733657836,0.4403113126754761,0.4196527600288391,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.6455299258232117,0.4040129780769348,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8376909494400024,0.3371509313583374,0.3223956227302551,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6541439890861511,0.1581573635339737,0.7278211712837219,284.8786315917969,284.95001220703125,297.969482421875,292.3064880371094,295.2630310058594,297.0110168457031,284.88250732421875,1.0,0.4929784536361694,0.37657031416893,0.37657031416893,1.0,1.0,-2.550884246826172,0.6689667701721191,1.8819175958633425,0.093902051448822,0.8140415549278259,0.8140415549278259,0.0,122.43092346191406,125.0,40065.80078125,0.0,1477.0533447265625,1.0,280.6579895019531,283.4425354003906,295.3289794921875,297.9875183105469,293.1499938964844,293.1499938964844,280.95001220703125,41304.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193248510360718,1.0,0.0,0.0,3.433476448059082,3.433499336242676,7.866135547374142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.24609375,0.0,1342.6893310546875,1895.4371337890625,0.0,2649.315673828125,0.8618216514587402,1.0,0.0,3.0,1.0,0.0
17865780,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7781182527542114,0.2731890976428985,0.2488198578357696,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.907053530216217,0.4367872774600982,0.4162217378616333,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6413014531135559,0.410981684923172,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8312157988548279,0.3345774114131927,0.3199042975902557,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6476398706436157,0.1560550034046173,0.7184655666351318,285.0015869140625,284.95001220703125,297.9228210449219,292.2803649902344,295.24365234375,297.0003662109375,285.00006103515625,1.0,0.4930645823478699,0.3777928650379181,0.3777928650379181,1.0,1.0,-2.5383338928222656,0.6675609350204468,1.8707729578018188,0.0952774509787559,0.9126043319702148,0.9126043319702148,0.0,124.79493713378906,113.0,39248.33984375,0.0,1470.74755859375,1.0,280.940673828125,283.5780334472656,295.2355651855469,297.778564453125,293.1499938964844,293.1499938964844,280.6499938964844,33332.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059021234512329,1.0,0.0,0.0,3.557957887649536,3.557980537414551,8.446852461929666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.68310546875,0.0,1413.7022705078125,1895.4371337890625,0.0,2525.508056640625,0.8827046751976013,1.0,0.0,3.0,1.0,0.0
17865840,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7781182527542114,0.2731890976428985,0.2488198578357696,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.907053530216217,0.4367872774600982,0.4162217378616333,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6413014531135559,0.410981684923172,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8312157988548279,0.3345774114131927,0.3199042975902557,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6476398706436157,0.1560550034046173,0.7184655666351318,285.0015869140625,284.95001220703125,297.9228210449219,292.2803649902344,295.24365234375,297.0003662109375,285.00006103515625,1.0,0.4930645823478699,0.3777928650379181,0.3777928650379181,1.0,1.0,-2.5383338928222656,0.6675609350204468,1.8707729578018188,0.0952774509787559,0.9126043319702148,0.9126043319702148,0.0,124.79493713378906,113.0,39248.33984375,0.0,1470.74755859375,1.0,280.940673828125,283.5780334472656,295.2355651855469,297.778564453125,293.1499938964844,293.1499938964844,280.6499938964844,33332.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059021234512329,1.0,0.0,0.0,3.557957887649536,3.557980537414551,8.446852461929666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.68310546875,0.0,1413.7022705078125,1895.4371337890625,0.0,2525.508056640625,0.8827046751976013,1.0,0.0,3.0,1.0,0.0
17865900,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7770947813987732,0.2717466652393341,0.2477259933948516,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9058652520179749,0.4347024857997894,0.4144821166992187,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.6386683583259583,0.4107624590396881,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8303214311599731,0.3330392837524414,0.3186283111572265,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6463296413421631,0.1548976898193359,0.71366286277771,284.8621520996094,284.95001220703125,297.8994140625,292.2675170898437,295.2330322265625,296.9940795898437,284.8548889160156,1.0,0.4910489916801452,0.3784041404724121,0.3784041404724121,1.0,1.0,-2.5273773670196533,0.6652339100837708,1.862143516540528,0.0955798253417015,0.8160970211029053,0.8160970211029053,0.0,124.35115814208984,113.0,39857.44921875,0.0,1454.4659423828125,1.0,280.7003479003906,283.4243469238281,295.29669189453125,297.97314453125,293.1499938964844,293.1499938964844,280.6499938964844,38583.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126604557037354,1.0,0.0,0.0,3.508600950241089,3.5086240768432617,8.214124136429746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.8701171875,0.0,1400.0523681640625,1895.4371337890625,0.0,2587.71435546875,0.8726217746734619,1.0,0.0,3.0,1.0,0.0
17865960,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7768884897232056,0.2701259255409241,0.2462705820798874,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9058408141136168,0.4324148893356323,0.412337988615036,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6361607909202576,0.4086684882640838,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8303351402282715,0.331326276063919,0.3170208930969238,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6457245945930481,0.1536406874656677,0.70799320936203,284.88006591796875,284.95001220703125,297.8759765625,292.2547912597656,295.2228088378906,296.9884338378906,284.8834533691406,1.0,0.488020658493042,0.3790282607078552,0.3790282607078552,1.0,1.0,-2.5117993354797363,0.6613488793373108,1.8504505157470703,0.0952465832233429,0.7989267706871033,0.7989267706871033,0.0,122.99962615966795,101.0,39301.78515625,0.0,1428.451416015625,1.0,280.6590270996094,283.4608459472656,295.2764587402344,297.8919982910156,293.1499938964844,293.1499938964844,280.95001220703125,41482.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149181008338928,1.0,0.0,0.0,3.347846746444702,3.3478689193725586,7.478670909222274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.16845703125,0.0,1259.89599609375,1895.4371337890625,0.0,2608.5556640625,0.8432340621948242,1.0,0.0,3.0,1.0,0.0
17866020,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7808281183242798,0.2677897810935974,0.2438262552022934,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.911002278327942,0.4287725985050201,0.4085371196269989,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6342265009880066,0.3986442983150482,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8343958258628845,0.3285980522632599,0.3141285479068756,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6477211117744446,0.1514917910099029,0.6971634030342102,284.9837341308594,284.95001220703125,297.8290100097656,292.2298583984375,295.20965576171875,296.9873352050781,284.9814147949219,1.0,0.4796724021434784,0.3802765011787414,0.3802765011787414,1.0,1.0,-2.475769758224488,0.6518728733062744,1.823896884918213,0.0938483029603958,0.879060685634613,0.879060685634613,0.0,117.85993957519533,104.0,38214.90234375,0.0,1360.871826171875,1.0,280.9398498535156,283.58258056640625,295.1787414550781,297.6662292480469,293.1499938964844,293.1499938964844,281.25,33926.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003435730934143,1.0,0.0,0.0,3.4573960304260254,3.4574179649353027,7.9761178994886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.4208984375,0.0,1314.5601806640625,1895.4371337890625,0.0,2474.566650390625,0.8604856133460999,1.0,0.0,3.0,1.0,0.0
17866080,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7808281183242798,0.2677897810935974,0.2438262552022934,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.911002278327942,0.4287725985050201,0.4085371196269989,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6342265009880066,0.3986442983150482,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8343958258628845,0.3285980522632599,0.3141285479068756,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6477211117744446,0.1514917910099029,0.6971634030342102,284.9837341308594,284.95001220703125,297.8290100097656,292.2298583984375,295.20965576171875,296.9873352050781,284.9814147949219,1.0,0.4796724021434784,0.3802765011787414,0.3802765011787414,1.0,1.0,-2.475769758224488,0.6518728733062744,1.823896884918213,0.0938483029603958,0.879060685634613,0.879060685634613,0.0,117.85993957519533,104.0,38214.90234375,0.0,1360.871826171875,1.0,280.9398498535156,283.58258056640625,295.1787414550781,297.6662292480469,293.1499938964844,293.1499938964844,281.25,33926.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003435730934143,1.0,0.0,0.0,3.4573960304260254,3.4574179649353027,7.9761178994886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.4208984375,0.0,1314.5601806640625,1895.4371337890625,0.0,2474.566650390625,0.8604856133460999,1.0,0.0,3.0,1.0,0.0
17866140,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7823672294616699,0.2657559514045715,0.2418775409460067,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9130042195320128,0.4254975616931915,0.405309647321701,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.6344174146652222,0.3931834697723388,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8359583616256714,0.326145589351654,0.3116865456104278,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6478126049041748,0.1495621353387832,0.6879086494445801,285.0624694824219,284.95001220703125,297.7820129394531,292.2056579589844,295.2009582519531,296.9920349121094,285.0578308105469,1.0,0.4744781255722046,0.3815247714519501,0.3815247714519501,1.0,1.0,-2.448923349380493,0.6455048322677612,1.803418517112732,0.0932873040437698,0.9978760480880736,0.9978760480880736,0.0,114.86931610107422,107.0,37324.98828125,0.0,1315.1551513671875,1.0,281.24169921875,283.6805114746094,295.1495056152344,297.5619201660156,293.1499938964844,293.1499938964844,280.95001220703125,30495.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857174277305603,1.0,0.0,0.0,3.6652731895446777,3.6652963161468506,8.964085509433062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.57421875,0.0,1508.86572265625,1895.4371337890625,0.0,2341.622314453125,0.9045960307121276,1.0,0.0,3.0,1.0,0.0
17866200,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7823672294616699,0.2657559514045715,0.2418775409460067,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9130042195320128,0.4254975616931915,0.405309647321701,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.6344174146652222,0.3931834697723388,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8359583616256714,0.326145589351654,0.3116865456104278,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6478126049041748,0.1495621353387832,0.6879086494445801,285.0624694824219,284.95001220703125,297.7820129394531,292.2056579589844,295.2009582519531,296.9920349121094,285.0578308105469,1.0,0.4744781255722046,0.3815247714519501,0.3815247714519501,1.0,1.0,-2.448923349380493,0.6455048322677612,1.803418517112732,0.0932873040437698,0.9978760480880736,0.9978760480880736,0.0,114.86931610107422,107.0,37324.98828125,0.0,1315.1551513671875,1.0,281.24169921875,283.6805114746094,295.1495056152344,297.5619201660156,293.1499938964844,293.1499938964844,280.95001220703125,30495.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857174277305603,1.0,0.0,0.0,3.6652731895446777,3.6652963161468506,8.964085509433062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.57421875,0.0,1508.86572265625,1895.4371337890625,0.0,2341.622314453125,0.9045960307121276,1.0,0.0,3.0,1.0,0.0
17866260,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7800099849700928,0.2628407478332519,0.2395999580621719,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9102814197540284,0.4214028418064117,0.4018343389034271,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.6322715282440186,0.3929406702518463,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8339014053344727,0.3230223357677459,0.3090463578701019,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6451401710510254,0.1473814249038696,0.6788586378097534,284.8553466796875,284.95001220703125,297.7388610839844,292.1841125488281,295.1868591308594,296.9877319335937,284.8573913574219,1.0,0.4713250994682312,0.3830519914627075,0.3830519914627075,1.0,1.0,-2.427677154541016,0.6416018009185791,1.786075472831726,0.0941078290343284,0.8473432660102844,0.8473432660102844,0.0,114.09850311279295,107.0,37850.71875,0.0,1286.190673828125,1.0,280.9594116210937,283.4755554199219,295.2270202636719,297.7506103515625,293.1499938964844,293.1499938964844,280.95001220703125,39217.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984803915023804,1.0,0.0,0.0,3.590685606002808,3.590709686279297,8.602963248449669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.7763671875,0.0,1491.859619140625,1895.4371337890625,0.0,2457.5400390625,0.8933377265930176,1.0,0.0,3.0,1.0,0.0
17866320,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7796143889427185,0.2625716030597687,0.239354982972145,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9098266959190368,0.421027272939682,0.4014787077903747,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.6319872736930847,0.3931237161159515,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.833550751209259,0.3227325081825256,0.3087734878063202,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6447663307189941,0.147178366780281,0.6779667139053345,284.8584289550781,284.95001220703125,297.7351379394531,292.1822814941406,295.1854248046875,296.987060546875,284.8609313964844,1.0,0.4710991084575653,0.3831847906112671,0.3831847906112671,1.0,1.0,-2.42577600479126,0.6412442922592163,1.784531831741333,0.0941692441701889,0.8444948196411133,0.8444948196411133,0.0,114.10855102539062,110.0,37795.3828125,0.0,1283.9468994140625,1.0,280.9569091796875,283.4800720214844,295.2217712402344,297.7392883300781,293.1499938964844,293.1499938964844,281.25,39512.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987903952598572,1.0,0.0,0.0,3.575005292892456,3.575029134750366,8.527989052709017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.36376953125,0.0,1477.065185546875,1895.4371337890625,0.0,2460.370849609375,0.8903836011886597,1.0,0.0,3.0,1.0,0.0
17866380,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7751405835151672,0.2600930333137512,0.2369073778390884,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.904533863067627,0.4172424376010895,0.3976778090000152,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.628926157951355,0.3957499563694,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8293614983558655,0.3198087215423584,0.3058424293994903,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6402444243431091,0.1449727267026901,0.6677736043930054,284.9976806640625,284.95001220703125,297.6883850097656,292.1597900390625,295.1716003417969,296.9842224121094,284.9959716796875,1.0,0.4689239263534546,0.3848448097705841,0.3848448097705841,1.0,1.0,-2.405651569366455,0.6380049586296082,1.7676466703414917,0.0953013896942138,0.9454519748687744,0.9454519748687744,0.0,114.4844741821289,113.0,36803.421875,0.0,1261.47998046875,1.0,281.2417297363281,283.6346130371094,295.119140625,297.5171203613281,293.1499938964844,293.1499938964844,280.95001220703125,33299.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862021923065186,1.0,0.0,0.0,3.677532196044922,3.677556037902832,9.024148539538146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.470703125,0.0,1543.6552734375,1895.4371337890625,0.0,2346.000732421875,0.9095119833946228,1.0,0.0,3.0,1.0,0.0
17866440,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7751405835151672,0.2600930333137512,0.2369073778390884,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.904533863067627,0.4172424376010895,0.3976778090000152,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.628926157951355,0.3957499563694,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8293614983558655,0.3198087215423584,0.3058424293994903,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6402444243431091,0.1449727267026901,0.6677736043930054,284.9976806640625,284.95001220703125,297.6883850097656,292.1597900390625,295.1716003417969,296.9842224121094,284.9959716796875,1.0,0.4689239263534546,0.3848448097705841,0.3848448097705841,1.0,1.0,-2.405651569366455,0.6380049586296082,1.7676466703414917,0.0953013896942138,0.9454519748687744,0.9454519748687744,0.0,114.4844741821289,113.0,36803.421875,0.0,1261.47998046875,1.0,281.2417297363281,283.6346130371094,295.119140625,297.5171203613281,293.1499938964844,293.1499938964844,280.95001220703125,33299.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862021923065186,1.0,0.0,0.0,3.677532196044922,3.677556037902832,9.024148539538146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.470703125,0.0,1543.6552734375,1895.4371337890625,0.0,2346.000732421875,0.9095119833946228,1.0,0.0,3.0,1.0,0.0
17866500,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.772693395614624,0.2586374878883362,0.2358128279447555,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9016715288162231,0.4151220619678497,0.3959150016307831,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.6265673637390137,0.3976216912269592,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8270065188407898,0.3181743621826172,0.3044883608818054,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6378251314163208,0.1438058018684387,0.6630142331123352,284.8524780273437,284.95001220703125,297.66510009765625,292.14892578125,295.1641540527344,296.9820861816406,284.8429260253906,1.0,0.4682176411151886,0.3856748044490814,0.3856748044490814,1.0,1.0,-2.397124052047729,0.6368938088417053,1.7602301836013794,0.0960725173354148,0.8432912826538086,0.8432912826538086,0.0,114.94422912597656,113.0,37509.8359375,0.0,1253.277587890625,1.0,280.9969177246094,283.4710388183594,295.18218994140625,297.7135009765625,293.1499938964844,293.1499938964844,280.95001220703125,38005.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933257818222046,1.0,0.0,0.0,3.639559268951416,3.639583349227905,8.838750318318489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.99462890625,0.0,1536.5478515625,1895.4371337890625,0.0,2410.568359375,0.901621162891388,1.0,0.0,3.0,1.0,0.0
