time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7693527936935425,0.2569715082645416,0.2344067841768264,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.897886335849762,0.4127683341503143,0.3938019871711731,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.6234593391418457,0.4003707766532898,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8238629102706909,0.3163466155529022,0.3028601109981537,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6348031163215637,0.1425288170576095,0.6576504111289978,284.860107421875,284.95001220703125,297.6418762207031,292.1383056640625,295.1563720703125,296.97955322265625,284.86505126953125,1.0,0.4676449298858642,0.38642019033432,0.38642019033432,1.0,1.0,-2.3877997398376465,0.6353200674057007,1.7524796724319458,0.0965529456734657,0.8135864734649658,0.8135864734649658,0.0,115.7271957397461,101.0,37029.234375,0.0,1245.5040283203125,1.0,280.9576416015625,283.5023498535156,295.16436767578125,297.6379699707031,293.1499938964844,293.1499938964844,281.25,41984.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960339784622192,1.0,0.0,0.0,3.469901323318481,3.4699246883392334,8.033920266825589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.1572265625,0.0,1384.4495849609375,1895.4371337890625,0.0,2435.221435546875,0.8699761629104614,1.0,0.0,3.0,1.0,0.0
17866620,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7695990800857544,0.2545873820781708,0.231977179646492,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8983890414237976,0.4090454876422882,0.3899836242198944,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.6190454959869385,0.3958434462547302,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8242191076278687,0.3134263455867767,0.2998516261577606,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6337828636169434,0.1403007507324218,0.6468991041183472,284.99188232421875,284.95001220703125,297.5957336425781,292.117919921875,295.143798828125,296.97882080078125,284.9896240234375,1.0,0.4615767300128937,0.3879109025001526,0.3879109025001526,1.0,1.0,-2.358337640762329,0.6283459663391113,1.7299916744232178,0.0961942449212074,0.9100965261459352,0.9100965261459352,0.0,113.0519027709961,89.0,35978.13671875,0.0,1200.5572509765625,1.0,281.24090576171875,283.646728515625,295.0650939941406,297.4143981933594,293.1499938964844,293.1499938964844,280.95001220703125,33757.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808849811553955,1.0,0.0,0.0,3.575900316238404,3.575923204421997,8.532260267202219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.34326171875,0.0,1435.8394775390625,1895.4371337890625,0.0,2298.089599609375,0.8869768977165222,1.0,0.0,3.0,1.0,0.0
17866680,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7695990800857544,0.2545873820781708,0.231977179646492,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8983890414237976,0.4090454876422882,0.3899836242198944,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.6190454959869385,0.3958434462547302,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8242191076278687,0.3134263455867767,0.2998516261577606,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6337828636169434,0.1403007507324218,0.6468991041183472,284.99188232421875,284.95001220703125,297.5957336425781,292.117919921875,295.143798828125,296.97882080078125,284.9896240234375,1.0,0.4615767300128937,0.3879109025001526,0.3879109025001526,1.0,1.0,-2.358337640762329,0.6283459663391113,1.7299916744232178,0.0961942449212074,0.9100965261459352,0.9100965261459352,0.0,113.0519027709961,89.0,35978.13671875,0.0,1200.5572509765625,1.0,281.24090576171875,283.646728515625,295.0650939941406,297.4143981933594,293.1499938964844,293.1499938964844,280.95001220703125,33757.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808849811553955,1.0,0.0,0.0,3.575900316238404,3.575923204421997,8.532260267202219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.34326171875,0.0,1435.8394775390625,1895.4371337890625,0.0,2298.089599609375,0.8869768977165222,1.0,0.0,3.0,1.0,0.0
17866740,296.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.7739661335945129,0.0,0.2292836755514145,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.9039425253868104,0.0,0.3858867585659027,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.0,0.3847341239452362,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.8287216424942017,0.0,0.2965912520885467,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.635920524597168,0.0,0.6354976296424866,284.8653259277344,294.1499938964844,297.54998779296875,292.09869384765625,295.1295166015625,296.9759826660156,284.8699951171875,0.0,0.0,0.3894016444683075,0.3894016444683075,1.0,1.0,-2.319231033325196,0.6179558038711548,1.70127534866333,0.0944815501570701,0.0,0.0,0.0,107.61186981201172,60.0,35739.87890625,0.0,1134.9422607421875,0.0,280.9587097167969,283.5342102050781,295.1105041503906,297.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,43043.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3097269535064697,3.309749126434326,7.309331522264984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1234.3126220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.7739661335945129,0.0,0.2292836755514145,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.9039425253868104,0.0,0.3858867585659027,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.0,0.3847341239452362,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.8287216424942017,0.0,0.2965912520885467,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.635920524597168,0.0,0.6354976296424866,284.8653259277344,294.1499938964844,297.54998779296875,292.09869384765625,295.1295166015625,296.9759826660156,284.8699951171875,0.0,0.0,0.3894016444683075,0.3894016444683075,1.0,1.0,-2.319231033325196,0.6179558038711548,1.70127534866333,0.0944815501570701,0.0,0.0,0.0,107.61186981201172,60.0,35739.87890625,0.0,1134.9422607421875,0.0,280.9587097167969,283.5342102050781,295.1105041503906,297.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,43043.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3097269535064697,3.309749126434326,7.309331522264984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1234.3126220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0011166558833792,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.3742835223674774,0.0,0.0011758980108425,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.3742835223674774,0.0,0.0008685156353749,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.3650619983673095,0.0,0.0011758949840441,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0055778855457901,285.6332702636719,294.1499938964844,297.52374267578125,292.0899658203125,294.4171447753906,296.9254150390625,283.7616271972656,0.0,0.0,0.3010653555393219,0.3010653555393219,1.0,1.0,-0.0124008357524871,0.0033476871903985,0.0090531492605805,-0.0246426612138748,0.0,0.0,0.0,-0.0687311887741088,60.0,1849.7205810546875,0.0,-9.654709174355958e-06,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,7.991911843419075e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1182690898043954e-14,5.1197080293751904e-14,2.153929847474068e-19,5.256300169426131e-12,5.2562880263617995e-12,1.2069692584323585e-17,0.0,0.0,-0.0,0.0,0.0,8.67447070826948e-24,8.372722766106921e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0010238010436296,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0016744384774938,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0018429951742291,297.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.0013056057505309,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.003014707006514,285.9135437011719,294.1499938964844,297.5031433105469,292.0857849121094,294.450927734375,296.92144775390625,283.37579345703125,0.0,0.0,0.2336409837007522,0.2336409837007522,1.0,1.0,-0.0106638958677649,0.0018920626025646,0.0087718330323696,-0.0256008654832839,0.0,0.0,0.0,-0.0600229203701019,60.0,953.1455078125,0.0,-7.712031219853088e-06,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.626280445601066e-27,8.949790288591663e-27,8.155010302501944e-30,-3.1351902974561424e-18,-3.133421164921045e-18,-1.769082653845029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.882314770948142e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.000104883001768,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,7.829644164303318e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001043774827849,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0004907623515464,285.8944396972656,294.1499938964844,297.45367431640625,292.083740234375,294.4945373535156,297.1139831542969,283.1168212890625,0.0,0.0,0.0778803303837776,0.0778803303837776,1.0,1.0,-0.0010533406166359,3.177468170179054e-05,0.0010215659858658,-0.0265067890286445,0.0,0.0,0.0,-0.0100759277120232,60.0,194.4058837890625,0.0,-7.5559391632396e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3261346980435702e-35,-1.647544298314339e-35,-8.34910862136876e-36,-2.478498273447221e-21,-1.307016453667675e-21,-1.171481819779546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.882314770948142e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.000104883001768,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,7.829644164303318e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001043774827849,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0004907623515464,285.8944396972656,294.1499938964844,297.45367431640625,292.083740234375,294.4945373535156,297.1139831542969,283.1168212890625,0.0,0.0,0.0778803303837776,0.0778803303837776,1.0,1.0,-0.0010533406166359,3.177468170179054e-05,0.0010215659858658,-0.0265067890286445,0.0,0.0,0.0,-0.0100759277120232,60.0,194.4058837890625,0.0,-7.5559391632396e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3261346980435702e-35,-1.647544298314339e-35,-8.34910862136876e-36,-2.478498273447221e-21,-1.307016453667675e-21,-1.171481819779546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,9.774584032129496e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0001029323757393,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,7.602592086186633e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001029316626954,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,0.0004882542998529,285.8900146484375,294.1499938964844,297.42803955078125,292.0865173339844,294.5033264160156,297.1807556152344,283.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416193399578,1.994079390499337e-08,0.0010415994329378,-0.0271576400846242,0.0,0.0,0.0,-0.0101321274414658,60.0,93.2498016357422,0.0,-7.397363077643605e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4519668295032067e-39,2.97758547568066e-39,1.6053485402074753e-39,-2.575257200534793e-21,-1.2876646480553214e-21,-1.2875926534536677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,9.795316873351112e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001031502179102,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,7.618633389938623e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001031498031807,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0004892916767857,285.88543701171875,294.1499938964844,297.40185546875,292.0917358398437,294.51177978515625,297.2294311523437,283.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438257595524,1.0989558596463668e-08,0.0010438148165121,-0.0278360247611999,0.0,0.0,0.0,-0.0102605577558279,60.0,52.13951873779297,0.0,-7.428766934935993e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.575317785052314e-21,-1.2876523292034257e-21,-1.2876654558488884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.842175495577976e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001036437315633,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,7.655091758351773e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.000103643273178,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0004916321486234,285.8759460449219,294.1499938964844,297.347900390625,292.1089172363281,294.5277709960937,297.2849426269531,283.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,27.601238250732425,0.0,-7.499983922798492e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.287654247713147e-21,-1.2876537428421677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.842175495577976e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001036437315633,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,7.655091758351773e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.000103643273178,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0004916321486234,285.8759460449219,294.1499938964844,297.347900390625,292.1089172363281,294.5277709960937,297.2849426269531,283.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,27.601238250732425,0.0,-7.499983922798492e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.287654247713147e-21,-1.2876537428421677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.896100527839737e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001042115836753,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.697033288422972e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001042111325659,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0004943258827552,285.8659362792969,294.1499938964844,297.29205322265625,292.1344299316406,294.54248046875,297.2975158691406,283.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.370418548583984,0.0,-7.58236566866799e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.575308293477903e-21,-1.2876541467389513e-21,-1.2876541467389513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.896100527839737e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001042115836753,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.697033288422972e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001042111325659,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0004943258827552,285.8659362792969,294.1499938964844,297.29205322265625,292.1344299316406,294.54248046875,297.2975158691406,283.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.370418548583984,0.0,-7.58236566866799e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.575308293477903e-21,-1.2876541467389513e-21,-1.2876541467389513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,9.957086149370298e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001048537815222,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,7.744465256109834e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001048533304128,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004973722388967,285.8554382324219,294.1499938964844,297.2345275878906,292.16748046875,294.5558776855469,297.28082275390625,283.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.300989151000977,0.0,-7.676079150087389e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.575308293477903e-21,-1.2876541467389513e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,9.957086149370298e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001048537815222,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,7.744465256109834e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001048533304128,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004973722388967,285.8554382324219,294.1499938964844,297.2345275878906,292.16748046875,294.5558776855469,297.28082275390625,283.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.300989151000977,0.0,-7.676079150087389e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.575308293477903e-21,-1.2876541467389513e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001002495991997,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001055685206665,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,7.797255966579542e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001055680695571,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0005007627187296,285.84454345703125,294.1499938964844,297.175537109375,292.2071838378906,294.568115234375,297.2458801269531,283.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849670743582012e-08,0.0010682748397812,-0.0353210307657718,0.0,0.0,0.0,-0.0116786742582917,60.0,21.777875900268555,0.0,-7.78105757603953e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876541467389513e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001002495991997,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001055685206665,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,7.797255966579542e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001055680695571,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0005007627187296,285.84454345703125,294.1499938964844,297.175537109375,292.2071838378906,294.568115234375,297.2458801269531,283.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849670743582012e-08,0.0010682748397812,-0.0353210307657718,0.0,0.0,0.0,-0.0116786742582917,60.0,21.777875900268555,0.0,-7.78105757603953e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876541467389513e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001006153979687,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001059537171386,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,7.825706416042522e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001059532733052,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0005025899154134,285.8388977050781,294.1499938964844,297.1455993652344,292.2292785644531,294.5736694335937,297.22222900390625,283.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305392426194885e-08,0.0010721714934334,-0.0365129597485065,0.0,0.0,0.0,-0.0119045935571193,60.0,21.58822631835937,0.0,-7.83793083769524e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001009945917758,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001063530289684,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,7.855199510231614e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.000106352585135,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0005044841091148,285.8331298828125,294.1499938964844,297.1153564453125,292.2527160644531,294.5788879394531,297.1962280273437,283.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.477781808034706e-08,0.0010762100573629,-0.0377484150230884,0.0,0.0,0.0,-0.0121387895196676,60.0,21.41212272644043,0.0,-7.897107678900286e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0001017969334498,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001071979277185,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.917603215901181e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001071974838851,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.000508491997607,285.8213806152344,294.1499938964844,297.05419921875,292.3033142089844,294.58843994140625,297.1391296386719,283.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,21.090625762939453,0.0,-8.023052089356497e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0001017969334498,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001071979277185,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.917603215901181e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001071974838851,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.000508491997607,285.8213806152344,294.1499938964844,297.05419921875,292.3033142089844,294.58843994140625,297.1391296386719,283.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,21.090625762939453,0.0,-8.023052089356497e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001026480240398,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001080941656255,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.98379915067926e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001080937217921,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005127434269525,285.80926513671875,294.1499938964844,296.9922790527344,292.358154296875,294.5968017578125,297.0771484375,283.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.80894470214844,0.0,-8.157740438718974e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001026480240398,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001080941656255,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.98379915067926e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001080937217921,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005127434269525,285.80926513671875,294.1499938964844,296.9922790527344,292.358154296875,294.5968017578125,297.0771484375,283.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.80894470214844,0.0,-8.157740438718974e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0001035311433952,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.000109024127596,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,8.052485645748675e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001090236910386,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0005171548109501,285.7967834472656,294.1499938964844,296.9298095703125,292.4164733886719,294.6038513183594,297.0121154785156,283.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938097229830422e-08,0.0011032314505428,-0.0460083335638046,0.0,0.0,0.0,-0.0137054668739438,60.0,20.567441940307617,0.0,-8.298682985241612e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0001035311433952,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.000109024127596,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,8.052485645748675e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001090236910386,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0005171548109501,285.7967834472656,294.1499938964844,296.9298095703125,292.4164733886719,294.6038513183594,297.0121154785156,283.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938097229830422e-08,0.0011032314505428,-0.0460083335638046,0.0,0.0,0.0,-0.0137054668739438,60.0,20.567441940307617,0.0,-8.298682985241612e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001044253149302,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001099657238228,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,8.122031431412324e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001099652872653,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0005216213758103,285.783935546875,294.1499938964844,296.8670959472656,292.4775390625,294.6095275878906,296.9454650878906,283.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.0489180274307727,0.0,0.0,0.0,-0.0142577551305294,60.0,20.363853454589844,0.0,-8.442618337767271e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001044253149302,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001099657238228,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,8.122031431412324e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001099652872653,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0005216213758103,285.783935546875,294.1499938964844,296.8670959472656,292.4775390625,294.6095275878906,296.9454650878906,283.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.0489180274307727,0.0,0.0,0.0,-0.0142577551305294,60.0,20.363853454589844,0.0,-8.442618337767271e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001048688791343,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001104328257497,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,8.156531112035736e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001104323891922,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0005238371086306,285.77740478515625,294.1499938964844,296.8356628417969,292.5088806152344,294.61187744140625,296.91192626953125,283.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604827983243922e-08,0.0011174820829182,-0.0503609962761402,0.0,0.0,0.0,-0.0145317297428846,60.0,20.274290084838867,0.0,-8.514479077348369e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001053049199981,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001108919896068,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,8.190445078071207e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001108915530494,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.000526015239302,285.7707824707031,294.1499938964844,296.8042907714844,292.5406188964844,294.6138916015625,296.8783874511719,283.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.0148103629935576e-08,0.0011221271706745,-0.0517791621387004,0.0,0.0,0.0,-0.0148010523989796,60.0,20.19190216064453,0.0,-8.585416821915717e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001061397706507,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001117711217375,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,8.255377906607464e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.000111770692456,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0005301855271682,285.75738525390625,294.1499938964844,296.7416381835937,292.60504150390625,294.6169738769531,296.8115234375,283.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188276022598984e-08,0.0011310206027701,-0.0544935651123523,0.0,0.0,0.0,-0.0153167061507701,60.0,20.04500770568848,0.0,-8.72205490054512e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001061397706507,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001117711217375,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,8.255377906607464e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.000111770692456,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0005301855271682,285.75738525390625,294.1499938964844,296.7416381835937,292.60504150390625,294.6169738769531,296.8115234375,283.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188276022598984e-08,0.0011310206027701,-0.0544935651123523,0.0,0.0,0.0,-0.0153167061507701,60.0,20.04500770568848,0.0,-8.72205490054512e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001068970741471,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001125685957958,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,8.314278966281563e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001125681665143,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0005339684430509,285.7436828613281,294.1499938964844,296.6794128417969,292.6700744628906,294.6188049316406,296.7453308105469,283.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131816379555858e-08,0.0011390879517421,-0.0569547787308692,0.0,0.0,0.0,-0.0157844554632902,60.0,19.918312072753903,0.0,-8.846931365269486e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001068970741471,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001125685957958,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,8.314278966281563e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001125681665143,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0005339684430509,285.7436828613281,294.1499938964844,296.6794128417969,292.6700744628906,294.6188049316406,296.7453308105469,283.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131816379555858e-08,0.0011390879517421,-0.0569547787308692,0.0,0.0,0.0,-0.0157844554632902,60.0,19.918312072753903,0.0,-8.846931365269486e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001075774562195,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001132850593421,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,8.367197006009519e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001132846373366,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.000537367130164,285.72979736328125,294.1499938964844,296.6177978515625,292.735107421875,294.61932373046875,296.68017578125,283.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463583214208,2.297949919238817e-08,0.0011463353876024,-0.0591650903224945,0.0,0.0,0.0,-0.0162046831101179,60.0,19.80643081665039,0.0,-8.959876396374966e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001075774562195,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001132850593421,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,8.367197006009519e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001132846373366,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.000537367130164,285.72979736328125,294.1499938964844,296.6177978515625,292.735107421875,294.61932373046875,296.68017578125,283.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463583214208,2.297949919238817e-08,0.0011463353876024,-0.0591650903224945,0.0,0.0,0.0,-0.0162046831101179,60.0,19.80643081665039,0.0,-8.959876396374966e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
