time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.000108157415525,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001138957813964,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,8.412304305238649e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001138953593908,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0005402641836553,285.7156982421875,294.1499938964844,296.5570373535156,292.79949951171875,294.6185913085937,296.6162109375,283.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.3702039442241585e-08,0.0011525135487318,-0.0610484182834625,0.0,0.0,0.0,-0.0165628772228956,60.0,19.70757293701172,0.0,-9.056712713118033e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.000108157415525,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001138957813964,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,8.412304305238649e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001138953593908,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0005402641836553,285.7156982421875,294.1499938964844,296.5570373535156,292.79949951171875,294.6185913085937,296.6162109375,283.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.3702039442241585e-08,0.0011525135487318,-0.0610484182834625,0.0,0.0,0.0,-0.0165628772228956,60.0,19.70757293701172,0.0,-9.056712713118033e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001083237657439,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001140709500759,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,8.42524241306819e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001140705280704,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0005410951562225,285.7086181640625,294.1499938964844,296.5270690917969,292.8312683105469,294.6177673339844,296.5848388671875,283.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543096043169,2.3909240809416588e-08,0.0011542856227606,-0.061588380485773,0.0,0.0,0.0,-0.0166655965149402,60.0,19.656354904174805,0.0,-9.084578067586337e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001084084578906,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001141601314884,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,8.431828609900549e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001141597094829,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0005415182095021,285.70147705078125,294.1499938964844,296.49737548828125,292.8626708984375,294.6166381835937,296.5539855957031,284.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552115902304,2.4014669364191832e-08,0.0011551876086741,-0.0618631057441234,0.0,0.0,0.0,-0.0167178642004728,60.0,19.60028839111328,0.0,-9.098772579818617e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.000108330103103,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001140776003012,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,8.425733540207148e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001140771928476,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0005411268793977,285.68719482421875,294.1499938964844,296.4390563964844,292.9239807128906,294.61358642578125,296.4937438964844,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.3916790325984042e-08,0.0011543517466634,-0.0616080500185489,0.0,0.0,0.0,-0.0166693478822708,60.0,19.469770431518555,0.0,-9.085593433155736e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.000108330103103,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001140776003012,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,8.425733540207148e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001140771928476,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0005411268793977,285.68719482421875,294.1499938964844,296.4390563964844,292.9239807128906,294.61358642578125,296.4937438964844,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.3916790325984042e-08,0.0011543517466634,-0.0616080500185489,0.0,0.0,0.0,-0.0166693478822708,60.0,19.469770431518555,0.0,-9.085593433155736e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001079739886336,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001137025828938,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,8.398034697165713e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0001137021827162,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0005393481114879,285.6728820800781,294.1499938964844,296.3822326660156,292.9829406738281,294.609375,296.4359130859375,284.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505795409902,2.3472761512266522e-08,0.0011505560250952,-0.0604508630931377,0.0,0.0,0.0,-0.0164492297917604,60.0,19.31068992614746,0.0,-9.025927738548489e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001079739886336,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001137025828938,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,8.398034697165713e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0001137021827162,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0005393481114879,285.6728820800781,294.1499938964844,296.3822326660156,292.9829406738281,294.609375,296.4359130859375,284.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505795409902,2.3472761512266522e-08,0.0011505560250952,-0.0604508630931377,0.0,0.0,0.0,-0.0164492297917604,60.0,19.31068992614746,0.0,-9.025927738548489e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001075521649909,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001132583711296,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,8.365225949091837e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0001132579782279,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0005372411105781,285.6586303710937,294.1499938964844,296.32720947265625,293.0390014648437,294.6041564941406,296.3801574707031,284.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946855082750524e-08,0.001146059948951,-0.0590799786150455,0.0,0.0,0.0,-0.0161885190755128,60.0,19.140010833740234,0.0,-8.955512953434663e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001075521649909,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001132583711296,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,8.365225949091837e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0001132579782279,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0005372411105781,285.6586303710937,294.1499938964844,296.32720947265625,293.0390014648437,294.6041564941406,296.3801574707031,284.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946855082750524e-08,0.001146059948951,-0.0590799786150455,0.0,0.0,0.0,-0.0161885190755128,60.0,19.140010833740234,0.0,-8.955512953434663e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001070338912541,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.000112712594273,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,8.324914233526215e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001127122013713,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.000534652324859,285.6444091796875,294.1499938964844,296.2742004394531,293.0915832519531,294.59796142578125,296.3265380859375,284.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300753244053343e-08,0.0011405362747609,-0.0573953390121459,0.0,0.0,0.0,-0.0158682242035865,60.0,18.9650936126709,0.0,-8.869382384091298e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001070338912541,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.000112712594273,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,8.324914233526215e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001127122013713,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.000534652324859,285.6444091796875,294.1499938964844,296.2742004394531,293.0915832519531,294.59796142578125,296.3265380859375,284.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300753244053343e-08,0.0011405362747609,-0.0573953390121459,0.0,0.0,0.0,-0.0158682242035865,60.0,18.9650936126709,0.0,-8.869382384091298e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0001067433186108,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001124065965996,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,8.302313653985038e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001124062109738,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0005332008586265,285.6373291015625,294.1499938964844,296.24853515625,293.1164245605469,294.59454345703125,296.3005676269531,284.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.1938532768217562e-08,0.001137439510785,-0.056450679898262,0.0,0.0,0.0,-0.0156886577606201,60.0,18.875957489013672,0.0,-8.821277219794865e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.000106437044451,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001120840679504,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,8.27849144116044e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001120836823247,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0005316709866747,285.6302795410156,294.1499938964844,296.22344970703125,293.14019775390625,294.5909118652344,296.275146484375,284.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993906617164,60.0,18.80229377746582,0.0,-8.770714998718179e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001057925692293,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001114053884521,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,8.228364458773285e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001114050101023,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0005284518119879,285.6162414550781,294.1499938964844,296.1751403808594,293.1843566894531,294.58306884765625,296.2261962890625,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.67033576965332,0.0,-8.664796524726628e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001057925692293,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001114053884521,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,8.228364458773285e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001114050101023,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0005284518119879,285.6162414550781,294.1499938964844,296.1751403808594,293.1843566894531,294.58306884765625,296.2261962890625,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.67033576965332,0.0,-8.664796524726628e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001051292638294,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001107068819692,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,8.176773553714156e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001107065181713,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0005251385155133,285.60235595703125,294.1499938964844,296.1295166015625,293.2235717773437,294.5744934082031,296.1798400878906,284.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,-0.0146912662312388,60.0,18.533735275268555,0.0,-8.55645723163434e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001051292638294,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001107068819692,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,8.176773553714156e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001107065181713,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0005251385155133,285.60235595703125,294.1499938964844,296.1295166015625,293.2235717773437,294.5744934082031,296.1798400878906,284.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,-0.0146912662312388,60.0,18.533735275268555,0.0,-8.55645723163434e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001044727687258,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001100155423046,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,8.125711610773578e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001100151857826,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0005218592705205,285.5885925292969,294.1499938964844,296.0868530273437,293.2573547363281,294.56524658203125,296.13623046875,284.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132606305181,1.9108291837710567e-08,0.00111324142199,-0.0490645729005336,0.0,0.0,0.0,-0.0142856016755104,60.0,18.392168045043945,0.0,-8.449901400808812e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001044727687258,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001100155423046,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,8.125711610773578e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001100151857826,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0005218592705205,285.5885925292969,294.1499938964844,296.0868530273437,293.2573547363281,294.56524658203125,296.13623046875,284.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132606305181,1.9108291837710567e-08,0.00111324142199,-0.0490645729005336,0.0,0.0,0.0,-0.0142856016755104,60.0,18.392168045043945,0.0,-8.449901400808812e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001038448244798,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001093542814487,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,8.076870290096849e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0001093539322027,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0005187226342968,285.57501220703125,294.1499938964844,296.0473327636719,293.2851867675781,294.55535888671875,296.09576416015625,284.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065675644204,1.83255917107772e-08,0.0011065491707995,-0.0470205061137676,0.0,0.0,0.0,-0.0138975856825709,60.0,18.24745750427246,0.0,-8.348605717856118e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001038448244798,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001093542814487,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,8.076870290096849e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0001093539322027,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0005187226342968,285.57501220703125,294.1499938964844,296.0473327636719,293.2851867675781,294.55535888671875,296.09576416015625,284.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065675644204,1.83255917107772e-08,0.0011065491707995,-0.0470205061137676,0.0,0.0,0.0,-0.0138975856825709,60.0,18.24745750427246,0.0,-8.348605717856118e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001035454479278,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0001090390142053,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,8.053585042944178e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0001090386649593,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0005172272212803,285.5682983398437,294.1499938964844,296.02880859375,293.2967529296875,294.5502319335937,296.0765686035156,284.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033765040338,1.7952430653167546e-08,0.0011033585760742,-0.0460457727313041,0.0,0.0,0.0,-0.0137125952169299,60.0,18.174619674682617,0.0,-8.300526133098175e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001032599393511,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0001087383498088,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,8.031378092709929e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001087380078388,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0005158010753802,285.56158447265625,294.1499938964844,296.0111694335937,293.306640625,294.54498291015625,296.05810546875,284.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003332911059,1.7596548218534735e-08,0.0011003157123923,-0.0451160483062267,0.0,0.0,0.0,-0.0135361701250076,60.0,18.101545333862305,0.0,-8.254802708052011e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001027368634822,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001081875161617,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.990693848114461e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001081871814676,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0005131883081048,285.54833984375,294.1499938964844,295.9786682128906,293.3212280273437,294.5342102050781,296.02349853515625,284.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947576956823,1.6944550651487592e-08,0.0010947406990453,-0.0434124507009983,0.0,0.0,0.0,-0.0132129481062293,60.0,17.95488929748535,0.0,-8.17136083242076e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001027368634822,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001081875161617,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.990693848114461e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001081871814676,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0005131883081048,285.54833984375,294.1499938964844,295.9786682128906,293.3212280273437,294.5342102050781,296.02349853515625,284.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947576956823,1.6944550651487592e-08,0.0010947406990453,-0.0434124507009983,0.0,0.0,0.0,-0.0132129481062293,60.0,17.95488929748535,0.0,-8.17136083242076e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001022772557917,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001077035194612,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,7.954945613164455e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001077031847671,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0005108925397507,285.53521728515625,294.1499938964844,295.95001220703125,293.3283996582031,294.52313232421875,295.9919738769531,284.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371648925428417e-08,0.0010898415930569,-0.0419152118265628,0.0,0.0,0.0,-0.0129289347678422,60.0,17.808130264282227,0.0,-8.098391646171876e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001022772557917,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001077035194612,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,7.954945613164455e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001077031847671,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0005108925397507,285.53521728515625,294.1499938964844,295.95001220703125,293.3283996582031,294.52313232421875,295.9919738769531,284.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371648925428417e-08,0.0010898415930569,-0.0419152118265628,0.0,0.0,0.0,-0.0129289347678422,60.0,17.808130264282227,0.0,-8.098391646171876e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0001018685507006,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001072731174645,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,7.923156226752326e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0001072727900464,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0005088510224595,285.5222473144531,294.1499938964844,295.9237365722656,293.33184814453125,294.5118103027344,295.96319580078125,284.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855018626898,1.5862177349390553e-08,0.001085486030206,-0.0405835099518299,0.0,0.0,0.0,-0.0126763721928,60.0,17.66269302368164,0.0,-8.03377560032459e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0001018685507006,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001072731174645,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,7.923156226752326e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0001072727900464,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0005088510224595,285.5222473144531,294.1499938964844,295.9237365722656,293.33184814453125,294.5118103027344,295.96319580078125,284.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855018626898,1.5862177349390553e-08,0.001085486030206,-0.0405835099518299,0.0,0.0,0.0,-0.0126763721928,60.0,17.66269302368164,0.0,-8.03377560032459e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001014784429571,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0001068623096216,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.892814028309658e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001068619894795,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0005069024045951,285.50946044921875,294.1499938964844,295.898193359375,293.3355712890625,294.500244140625,295.9365539550781,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813435073941,1.5375903217318413e-08,0.0010813281405717,-0.0393122397363185,0.0,0.0,0.0,-0.0124353058636188,60.0,17.522729873657227,0.0,-7.972342785933506e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001014784429571,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0001068623096216,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.892814028309658e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001068619894795,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0005069024045951,285.50946044921875,294.1499938964844,295.898193359375,293.3355712890625,294.500244140625,295.9365539550781,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813435073941,1.5375903217318413e-08,0.0010813281405717,-0.0393122397363185,0.0,0.0,0.0,-0.0124353058636188,60.0,17.522729873657227,0.0,-7.972342785933506e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001012900829664,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.0001066639451892,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,7.878163160057738e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.000106663625047,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0005059615359641,285.50311279296875,294.1499938964844,295.8857116699219,293.3375244140625,294.4943542480469,295.9237365722656,284.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793355759233,1.5141099041215966e-08,0.0010793204419314,-0.0386983230710029,0.0,0.0,0.0,-0.0123189035803079,60.0,17.455198287963867,0.0,-7.942762891843813e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0001011074855341,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001064716634573,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.863961218390614e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001064713433152,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0005050494801253,285.4967956542969,294.1499938964844,295.8733825683594,293.33953857421875,294.4884338378906,295.91119384765625,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773892281576,1.4913489110313094e-08,0.0010773743269965,-0.0381031818687915,0.0,0.0,0.0,-0.0122060682624578,60.0,17.38924217224121,0.0,-7.914142230447396e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0001007581086014,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001061037401086,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,7.836786971893162e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001061034272424,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0005033042980358,285.4843139648437,294.1499938964844,295.8492736816406,293.3436584472656,294.4764709472656,295.8868103027344,284.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736648691818,1.4477972598569977e-08,0.0010736503172665,-0.0369642972946167,0.0,0.0,0.0,-0.0119901653379201,60.0,17.262609481811523,0.0,-7.859522810349517e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0001007581086014,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001061037401086,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,7.836786971893162e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001061034272424,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0005033042980358,285.4843139648437,294.1499938964844,295.8492736816406,293.3436584472656,294.4764709472656,295.8868103027344,284.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736648691818,1.4477972598569977e-08,0.0010736503172665,-0.0369642972946167,0.0,0.0,0.0,-0.0119901653379201,60.0,17.262609481811523,0.0,-7.859522810349517e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001004302830551,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001057585104717,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,7.811288378434256e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001057582048815,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0005016668001189,285.4720153808594,294.1499938964844,295.8258056640625,293.34796142578125,294.4643249511719,295.86328125,284.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701700812205,1.4069314602238592e-08,0.0010701561113819,-0.0358955189585685,0.0,0.0,0.0,-0.0117875766009092,60.0,17.143247604370117,0.0,-7.80844260361846e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001004302830551,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001057585104717,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,7.811288378434256e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001057582048815,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0005016668001189,285.4720153808594,294.1499938964844,295.8258056640625,293.34796142578125,294.4643249511719,295.86328125,284.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701700812205,1.4069314602238592e-08,0.0010701561113819,-0.0358955189585685,0.0,0.0,0.0,-0.0117875766009092,60.0,17.143247604370117,0.0,-7.80844260361846e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001001242781057,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000105436265585,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,7.787487265886739e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0001054359672707,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000500138325151,285.4598693847656,294.1499938964844,295.8029479980469,293.3523864746094,294.4519958496094,295.8404235839844,284.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669080074876,1.3687858846367362e-08,0.001066894386895,-0.0348977781832218,0.0,0.0,0.0,-0.0115984724834561,60.0,17.030582427978516,0.0,-7.760912978937996e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
