time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001001242781057,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000105436265585,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,7.787487265886739e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0001054359672707,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000500138325151,285.4598693847656,294.1499938964844,295.8029479980469,293.3523864746094,294.4519958496094,295.8404235839844,284.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669080074876,1.3687858846367362e-08,0.001066894386895,-0.0348977781832218,0.0,0.0,0.0,-0.0115984724834561,60.0,17.030582427978516,0.0,-7.760912978937996e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.983897325582802e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001051358194672,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.765296322759241e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001051355211529,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0004987131687812,285.4478759765625,294.1499938964844,295.7806701660156,293.3568725585937,294.4394836425781,295.8182067871094,284.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638664243742,1.3332194903625805e-08,0.0010638530366122,-0.0339674018323421,0.0,0.0,0.0,-0.0114221544936299,60.0,16.92467498779297,0.0,-7.716727878914753e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.983897325582802e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001051358194672,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.765296322759241e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001051355211529,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0004987131687812,285.4478759765625,294.1499938964844,295.7806701660156,293.3568725585937,294.4394836425781,295.8182067871094,284.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638664243742,1.3332194903625805e-08,0.0010638530366122,-0.0339674018323421,0.0,0.0,0.0,-0.0114221544936299,60.0,16.92467498779297,0.0,-7.716727878914753e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.970442624762654e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001049941274686,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,7.754831312922761e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001049938364303,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.000498041161336,285.44195556640625,294.1499938964844,295.7697448730469,293.3591613769531,294.4331970214844,295.80731201171875,284.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624323040246,1.3164469514492794e-08,0.0010624191490933,-0.0335286222398281,0.0,0.0,0.0,-0.0113390069454908,60.0,16.874235153198242,0.0,-7.69593455629547e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,9.957563452189788e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001048584963427,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,7.744813046883792e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001048582053044,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0004973977920599,285.43609619140625,294.1499938964844,295.7589416503906,293.3614196777344,294.4268493652344,295.79656982421875,284.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061059301719,1.3003909060671504e-08,0.001061046263203,-0.0331085696816444,0.0,0.0,0.0,-0.0112594105303287,60.0,16.825450897216797,0.0,-7.676055702177109e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.933358523994684e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.0001046035977196,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.725986506557092e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0001046033139573,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.000496188760735,285.4244689941406,294.1499938964844,295.7377319335937,293.3659973144531,294.4140930175781,295.77545166015625,284.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584786068648,1.2702158436184165e-08,0.0010584659175947,-0.0323190875351429,0.0,0.0,0.0,-0.0111098196357488,60.0,16.73235321044922,0.0,-7.638765708861683e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.933358523994684e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.0001046035977196,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.725986506557092e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0001046033139573,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.000496188760735,285.4244689941406,294.1499938964844,295.7377319335937,293.3659973144531,294.4140930175781,295.77545166015625,284.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584786068648,1.2702158436184165e-08,0.0010584659175947,-0.0323190875351429,0.0,0.0,0.0,-0.0111098196357488,60.0,16.73235321044922,0.0,-7.638765708861683e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,9.91113847703673e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001043696029228,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,7.708703924436122e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001043693264364,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0004950788570567,285.4130554199219,294.1499938964844,295.7170104980469,293.3705749511719,294.40118408203125,295.7547912597656,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425144468863893e-08,0.0010560972150415,-0.0315942764282226,0.0,0.0,0.0,-0.0109724914655089,60.0,16.64513397216797,0.0,-7.604612051181905e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,9.91113847703673e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001043696029228,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,7.708703924436122e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001043693264364,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0004950788570567,285.4130554199219,294.1499938964844,295.7170104980469,293.3705749511719,294.40118408203125,295.7547912597656,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425144468863893e-08,0.0010560972150415,-0.0315942764282226,0.0,0.0,0.0,-0.0109724914655089,60.0,16.64513397216797,0.0,-7.604612051181905e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.890887304209171e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0001041563373291,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,7.692952203797176e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001041560608427,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0004940673243254,285.4017944335937,294.1499938964844,295.6967163085937,293.3750915527344,294.3881530761719,295.73455810546875,284.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053950516507,1.2172661989495737e-08,0.0010539382928982,-0.0309336110949516,0.0,0.0,0.0,-0.0108473254367709,60.0,16.563461303710938,0.0,-7.573549964945414e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.890887304209171e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0001041563373291,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,7.692952203797176e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001041560608427,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0004940673243254,285.4017944335937,294.1499938964844,295.6967163085937,293.3750915527344,294.3881530761719,295.73455810546875,284.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053950516507,1.2172661989495737e-08,0.0010539382928982,-0.0309336110949516,0.0,0.0,0.0,-0.0108473254367709,60.0,16.563461303710938,0.0,-7.573549964945414e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.872512600850314e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001039628405123,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.678660040255636e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.000103962564026,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004931495059281,285.39068603515625,294.1499938964844,295.6768493652344,293.3795166015625,294.3750305175781,295.7147216796875,284.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051991363056,1.1943569688810385e-08,0.0010519793722778,-0.0303341150283813,0.0,0.0,0.0,-0.0107337553054094,60.0,16.486974716186523,0.0,-7.545420288579407e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.872512600850314e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001039628405123,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.678660040255636e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.000103962564026,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004931495059281,285.39068603515625,294.1499938964844,295.6768493652344,293.3795166015625,294.3750305175781,295.7147216796875,284.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051991363056,1.1943569688810385e-08,0.0010519793722778,-0.0303341150283813,0.0,0.0,0.0,-0.0107337553054094,60.0,16.486974716186523,0.0,-7.545420288579407e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.864161256700754e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001038748887367,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.672164065297693e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001038746195263,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.00049273238983,285.38525390625,294.1499938964844,295.66705322265625,293.3816833496094,294.3684387207031,295.7049560546875,284.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511011350899,1.1839441427241582e-08,0.0010510892607271,-0.0300616156309843,0.0,0.0,0.0,-0.0106821358203887,60.0,16.451011657714844,0.0,-7.532651835617798e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.856146789388732e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001037904876284,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.665930752409622e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0001037902184179,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0004923320375382,285.3798217773437,294.1499938964844,295.6573486328125,293.3838195800781,294.36181640625,295.6952819824219,284.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050247112289,1.17395115850627e-08,0.0010502353543415,-0.0298001002520322,0.0,0.0,0.0,-0.0106325987726449,60.0,16.416099548339844,0.0,-7.520408473737916e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,9.841047722147778e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001036314861266,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,7.654186629224569e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001036312169162,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0004915778990834,285.3690795898437,294.1499938964844,295.63818359375,293.3879699707031,294.3485107421875,295.6761169433594,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486361570656,1.1551244405438864e-08,0.0010486246319487,-0.0293073896318674,0.0,0.0,0.0,-0.0105392625555396,60.0,16.348630905151367,0.0,-7.497369125530896e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,9.841047722147778e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001036314861266,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,7.654186629224569e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001036312169162,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0004915778990834,285.3690795898437,294.1499938964844,295.63818359375,293.3879699707031,294.3485107421875,295.6761169433594,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486361570656,1.1551244405438864e-08,0.0010486246319487,-0.0293073896318674,0.0,0.0,0.0,-0.0105392625555396,60.0,16.348630905151367,0.0,-7.497369125530896e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,9.82779383775778e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001034919041558,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,7.643877324881032e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001034916422213,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0004909158451482,285.3585205078125,294.1499938964844,295.61932373046875,293.3919372558594,294.3351135253906,295.6572570800781,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472227586433,1.138595884242477e-08,0.0010472113499417,-0.0288748070597648,0.0,0.0,0.0,-0.0104573238641023,60.0,16.285579681396484,0.0,-7.477171237724178e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,9.82779383775778e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001034919041558,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,7.643877324881032e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001034916422213,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0004909158451482,285.3585205078125,294.1499938964844,295.61932373046875,293.3919372558594,294.3351135253906,295.6572570800781,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472227586433,1.138595884242477e-08,0.0010472113499417,-0.0288748070597648,0.0,0.0,0.0,-0.0104573238641023,60.0,16.285579681396484,0.0,-7.477171237724178e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,9.81607154244557e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001033684529829,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,7.634759094798937e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001033681983244,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0004903303342871,285.34814453125,294.1499938964844,295.6007385253906,293.3956604003906,294.3216247558594,295.6386413574219,284.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459725745022,1.1239771779969487e-08,0.001045961282216,-0.0284921936690807,0.0,0.0,0.0,-0.0103848529979586,60.0,16.226484298706055,0.0,-7.459330220171978e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,9.81607154244557e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001033684529829,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,7.634759094798937e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001033681983244,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0004903303342871,285.34814453125,294.1499938964844,295.6007385253906,293.3956604003906,294.3216247558594,295.6386413574219,284.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459725745022,1.1239771779969487e-08,0.001045961282216,-0.0284921936690807,0.0,0.0,0.0,-0.0103848529979586,60.0,16.226484298706055,0.0,-7.459330220171978e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.805789886740968e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001032601794577,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,7.626762089785188e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001032599247992,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004898167680948,285.3379211425781,294.1499938964844,295.5823974609375,293.3991394042969,294.3080749511719,295.62030029296875,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448758257552,1.1111532138841085e-08,0.0010448647662997,-0.0281565450131893,0.0,0.0,0.0,-0.0103212790563702,60.0,16.171001434326172,0.0,-7.443696858899784e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.805789886740968e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001032601794577,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,7.626762089785188e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001032599247992,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004898167680948,285.3379211425781,294.1499938964844,295.5823974609375,293.3991394042969,294.3080749511719,295.62030029296875,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448758257552,1.1111532138841085e-08,0.0010448647662997,-0.0281565450131893,0.0,0.0,0.0,-0.0103212790563702,60.0,16.171001434326172,0.0,-7.443696858899784e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.801320993574336e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001032131185638,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,7.623286364832893e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0001032128639053,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004895935999229,285.3329162597656,294.1499938964844,295.57330322265625,293.4007873535156,294.3012390136719,295.6112365722656,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044399337843,1.1055793613934384e-08,0.0010443882783874,-0.0280106514692306,0.0,0.0,0.0,-0.0102936476469039,60.0,16.1449031829834,0.0,-7.436906912516862e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.797015081858262e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.00010316776752,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.619936513947323e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001031675128615,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004893784644082,285.32794189453125,294.1499938964844,295.5642395019531,293.4023132324219,294.29443359375,295.6021728515625,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439405450597,1.1002073918575661e-08,0.0010439294856041,-0.0278700441122055,0.0,0.0,0.0,-0.0102670192718505,60.0,16.119279861450195,0.0,-7.430365656091453e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.789144678507e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001030848870868,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,7.61381525080651e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001030846397043,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.000488985388074,285.31805419921875,294.1499938964844,295.5462951660156,293.4051818847656,294.2807312011719,295.58416748046875,284.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430999100208,1.0903889346991493e-08,0.0010430890833958,-0.0276130475103855,0.0,0.0,0.0,-0.0102183409035205,60.0,16.06954002380371,0.0,-7.418417879989647e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.789144678507e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001030848870868,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,7.61381525080651e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001030846397043,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.000488985388074,285.31805419921875,294.1499938964844,295.5462951660156,293.4051818847656,294.2807312011719,295.58416748046875,284.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430999100208,1.0903889346991493e-08,0.0010430890833958,-0.0276130475103855,0.0,0.0,0.0,-0.0102183409035205,60.0,16.06954002380371,0.0,-7.418417879989647e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,9.782771667232736e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001030177663778,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.608857413288206e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001030175189953,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0004886671085841,285.308349609375,294.1499938964844,295.5284423828125,293.4076843261719,294.2669677734375,295.5663146972656,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042419928126,1.0824358298577865e-08,0.0010424091015011,-0.0274048708379268,0.0,0.0,0.0,-0.0101789142936468,60.0,16.022775650024414,0.0,-7.408746682813216e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,9.782771667232736e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001030177663778,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.608857413288206e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001030175189953,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0004886671085841,285.308349609375,294.1499938964844,295.5284423828125,293.4076843261719,294.2669677734375,295.5663146972656,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042419928126,1.0824358298577865e-08,0.0010424091015011,-0.0274048708379268,0.0,0.0,0.0,-0.0101789142936468,60.0,16.022775650024414,0.0,-7.408746682813216e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.77736635832116e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001029608392855,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.604652637382969e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001029605919029,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004883970832452,285.2987976074219,294.1499938964844,295.5107116699219,293.4097595214844,294.253173828125,295.548583984375,284.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418427409604,1.0756886936746925e-08,0.0010418320307508,-0.0272282622754573,0.0,0.0,0.0,-0.0101454649120569,60.0,15.978403091430664,0.0,-7.400547730185282e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.77736635832116e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001029608392855,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.604652637382969e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001029605919029,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004883970832452,285.2987976074219,294.1499938964844,295.5107116699219,293.4097595214844,294.253173828125,295.548583984375,284.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418427409604,1.0756886936746925e-08,0.0010418320307508,-0.0272282622754573,0.0,0.0,0.0,-0.0101454649120569,60.0,15.978403091430664,0.0,-7.400547730185282e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.773114288691433e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001029160630423,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,7.601345714647323e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001029158229357,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.000488184770802,285.2894287109375,294.1499938964844,295.4930419921875,293.4114074707031,294.2392883300781,295.53094482421875,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413888376206,1.0703797848066188e-08,0.001041378127411,-0.0270892959088087,0.0,0.0,0.0,-0.0101191466674208,60.0,15.936291694641112,0.0,-7.394099554858259e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.773114288691433e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001029160630423,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,7.601345714647323e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001029158229357,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.000488184770802,285.2894287109375,294.1499938964844,295.4930419921875,293.4114074707031,294.2392883300781,295.53094482421875,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413888376206,1.0703797848066188e-08,0.001041378127411,-0.0270892959088087,0.0,0.0,0.0,-0.0101191466674208,60.0,15.936291694641112,0.0,-7.394099554858259e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.771389159141108e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001028978877002,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,7.600003300467506e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0001028976475936,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.00048809859436,285.2848205566406,294.1499938964844,295.4842224121094,293.4120483398437,294.2322998046875,295.52215576171875,284.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412046685814,1.0682239093284808e-08,0.0010411939583718,-0.0270328596234321,0.0,0.0,0.0,-0.0101084597408771,60.0,15.916078567504885,0.0,-7.391481204876983e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.769888856681064e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001028820915962,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,7.598836236866191e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001028818514896,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0004880236811004,285.2802429199219,294.1499938964844,295.47540283203125,293.4125671386719,294.2253112792969,295.51336669921875,284.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410444810986,1.0663494087737035e-08,0.001041033770889,-0.0269837938249111,0.0,0.0,0.0,-0.0100991679355502,60.0,15.89631462097168,0.0,-7.389205336494342e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.767513984115794e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.000102857069578,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,7.59698887122795e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001028568440233,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004879050829913,285.2712097167969,294.1499938964844,295.4577941894531,293.4132385253906,294.2113037109375,295.49578857421875,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0633788960490165e-08,0.0010407794034108,-0.0269060339778661,0.0,0.0,0.0,-0.0100844400003552,60.0,15.857830047607422,0.0,-7.385600042653095e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.767513984115794e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.000102857069578,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,7.59698887122795e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001028568440233,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004879050829913,285.2712097167969,294.1499938964844,295.4577941894531,293.4132385253906,294.2113037109375,295.49578857421875,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0633788960490165e-08,0.0010407794034108,-0.0269060339778661,0.0,0.0,0.0,-0.0100844400003552,60.0,15.857830047607422,0.0,-7.385600042653095e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.766133007360622e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001028425249387,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,7.595914212288335e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.000102842299384,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004878361360169,285.2623596191406,294.1499938964844,295.44012451171875,293.4133605957031,294.1972351074219,295.47821044921875,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616472145841271e-08,0.0010406313231214,-0.0268607046455144,0.0,0.0,0.0,-0.0100758550688624,60.0,15.820884704589844,0.0,-7.383498257240717e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.766133007360622e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001028425249387,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,7.595914212288335e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.000102842299384,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004878361360169,285.2623596191406,294.1499938964844,295.44012451171875,293.4133605957031,294.1972351074219,295.47821044921875,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616472145841271e-08,0.0010406313231214,-0.0268607046455144,0.0,0.0,0.0,-0.0100758550688624,60.0,15.820884704589844,0.0,-7.383498257240717e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
