time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.765586582943796e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001028367623803,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.595488568767905e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001028365368256,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.000487808836624,285.2536926269531,294.1499938964844,295.42236328125,293.41290283203125,294.1830749511719,295.4605712890625,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609548795059709e-08,0.0010405720677226,-0.0268425829708576,0.0,0.0,0.0,-0.0100724231451749,60.0,15.78524684906006,0.0,-7.38265839572705e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.765586582943796e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001028367623803,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.595488568767905e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001028365368256,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.000487808836624,285.2536926269531,294.1499938964844,295.42236328125,293.41290283203125,294.1830749511719,295.4605712890625,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609548795059709e-08,0.0010405720677226,-0.0268425829708576,0.0,0.0,0.0,-0.0100724231451749,60.0,15.78524684906006,0.0,-7.38265839572705e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.76586452452466e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001028396873152,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.595704664709046e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001028394617605,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004878227773588,285.24517822265625,294.1499938964844,295.4045104980469,293.4118347167969,294.1688537597656,295.44287109375,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406114161014,1.0612905221307756e-08,0.0010406008223071,-0.0268513690680265,0.0,0.0,0.0,-0.0100740864872932,60.0,15.75069522857666,0.0,-7.383065536714639e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.76586452452466e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001028396873152,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.595704664709046e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001028394617605,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004878227773588,285.24517822265625,294.1499938964844,295.4045104980469,293.4118347167969,294.1688537597656,295.44287109375,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406114161014,1.0612905221307756e-08,0.0010406008223071,-0.0268513690680265,0.0,0.0,0.0,-0.0100740864872932,60.0,15.75069522857666,0.0,-7.383065536714639e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.766344010131434e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001028447368298,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.596077193738893e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001028445112751,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0004878467589151,285.2409973144531,294.1499938964844,295.3955383300781,293.4110412597656,294.1617431640625,295.4339904785156,284.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406621731817,1.0618830259545577e-08,0.0010406515793874,-0.0268668793141841,0.0,0.0,0.0,-0.0100770248100161,60.0,15.733830451965332,0.0,-7.383784605963228e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.76698283920996e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001028514525387,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,7.596574141643941e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.00010285123426,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004878786567132,285.2368469238281,294.1499938964844,295.38653564453125,293.4100952148437,294.1545715332031,295.425048828125,284.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040729926899,1.0626735047480906e-08,0.0010407193331047,-0.0268875695765018,0.0,0.0,0.0,-0.0100809438154101,60.0,15.71716594696045,0.0,-7.384743838656507e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.768836753210051e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.000102870973933,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.598015508847311e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001028707556542,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004879713233094,285.22869873046875,294.1499938964844,295.3683776855469,293.4076843261719,294.1402282714844,295.4071350097656,284.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409262031316,1.0649732651302202e-08,0.0010409156093373,-0.0269477702677249,0.0,0.0,0.0,-0.0100923432037234,60.0,15.684335708618164,0.0,-7.38753485052257e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.768836753210051e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.000102870973933,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.598015508847311e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001028707556542,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004879713233094,285.22869873046875,294.1499938964844,295.3683776855469,293.4076843261719,294.1402282714844,295.4071350097656,284.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409262031316,1.0649732651302202e-08,0.0010409156093373,-0.0269477702677249,0.0,0.0,0.0,-0.0100923432037234,60.0,15.684335708618164,0.0,-7.38753485052257e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.772026533028112e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001029045524774,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.600495882797986e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001029043414746,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004881306667812,285.2206726074219,294.1499938964844,295.3500061035156,293.404541015625,294.12579345703125,295.3890075683594,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412650881335,1.068936761328132e-08,0.0010412544943392,-0.0270515214651823,0.0,0.0,0.0,-0.01011199131608,60.0,15.652421951293944,0.0,-7.39234664592914e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.772026533028112e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001029045524774,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.600495882797986e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001029043414746,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004881306667812,285.2206726074219,294.1499938964844,295.3500061035156,293.404541015625,294.12579345703125,295.3890075683594,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412650881335,1.068936761328132e-08,0.0010412544943392,-0.0270515214651823,0.0,0.0,0.0,-0.01011199131608,60.0,15.652421951293944,0.0,-7.39234664592914e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.782417328096926e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001030139756039,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,7.60857728892006e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001030137646012,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004886497627012,285.2128295898437,294.1499938964844,295.3316955566406,293.4010009765625,294.1112670898437,295.3706970214844,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423710336908,1.081873879371642e-08,0.0010423602070659,-0.0273901633918285,0.0,0.0,0.0,-0.0101761240512132,60.0,15.626246452331545,0.0,-7.408063851244151e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.782417328096926e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001030139756039,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,7.60857728892006e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001030137646012,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004886497627012,285.2128295898437,294.1499938964844,295.3316955566406,293.4010009765625,294.1112670898437,295.3706970214844,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423710336908,1.081873879371642e-08,0.0010423602070659,-0.0273901633918285,0.0,0.0,0.0,-0.0101761240512132,60.0,15.626246452331545,0.0,-7.408063851244151e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.807347669266164e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001032764994306,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,7.627966988366097e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0001032762884278,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004898951156064,285.20513916015625,294.1499938964844,295.31378173828125,293.3973999023437,294.0966491699219,295.35211181640625,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450261179357,1.1129273502774596e-08,0.0010450150584802,-0.0282029807567596,0.0,0.0,0.0,-0.0103300670161843,60.0,15.614672660827637,-0.0,-7.445858329901966e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.807347669266164e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001032764994306,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,7.627966988366097e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0001032762884278,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004898951156064,285.20513916015625,294.1499938964844,295.31378173828125,293.3973999023437,294.0966491699219,295.35211181640625,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450261179357,1.1129273502774596e-08,0.0010450150584802,-0.0282029807567596,0.0,0.0,0.0,-0.0103300670161843,60.0,15.614672660827637,-0.0,-7.445858329901966e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.825338929658756e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.000103465950815,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.641960110049695e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0001034657470881,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004907937836833,285.2013244628906,294.1499938964844,295.304931640625,293.39556884765625,294.0893249511719,295.3427124023437,284.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469440603628,1.1353397333380144e-08,0.0010469326516613,-0.028789585456252,0.0,0.0,0.0,-0.0104411803185939,60.0,15.615788459777832,-0.0,-7.4731957511176e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.846846660366282e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001036924368236,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.658688264200464e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001036922330968,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0004918681806884,285.19757080078125,294.1499938964844,295.2961730957031,293.3937683105469,294.0819396972656,295.333251953125,284.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492349974811,1.16213394463216e-08,0.0010492233559489,-0.0294908378273248,0.0,0.0,0.0,-0.0105740083381533,60.0,15.621541976928713,-0.0,-7.505943244723312e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.9005555966869e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001042580188368,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,7.700461719650775e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.00010425781511,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004945510881952,285.1901550292969,294.1499938964844,295.2789001464844,293.3900756835937,294.0671081542969,295.3141784667969,284.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549552971497,1.2290465534192664e-08,0.0010549429571256,-0.031241875141859,0.0,0.0,0.0,-0.0109057128429412,60.0,15.647700309753418,-0.0,-7.588035799699355e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.9005555966869e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001042580188368,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,7.700461719650775e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.00010425781511,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004945510881952,285.1901550292969,294.1499938964844,295.2789001464844,293.3900756835937,294.0671081542969,295.3141784667969,284.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549552971497,1.2290465534192664e-08,0.0010549429571256,-0.031241875141859,0.0,0.0,0.0,-0.0109057128429412,60.0,15.647700309753418,-0.0,-7.588035799699355e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.968080121325328e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001049690763466,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,7.752980309305713e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001049688726197,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004979240475222,285.182861328125,294.1499938964844,295.26190185546875,293.3863830566406,294.0521240234375,295.29498291015625,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621489491313,1.3131736587013164e-08,0.0010621357942,-0.0334429927170276,0.0,0.0,0.0,-0.0113227628171443,60.0,15.693467140197754,-0.0,-7.691880199445222e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.968080121325328e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001049690763466,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,7.752980309305713e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001049688726197,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004979240475222,285.182861328125,294.1499938964844,295.26190185546875,293.3863830566406,294.0521240234375,295.29498291015625,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621489491313,1.3131736587013164e-08,0.0010621357942,-0.0334429927170276,0.0,0.0,0.0,-0.0113227628171443,60.0,15.693467140197754,-0.0,-7.691880199445222e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001004817459033,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001058125053532,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.81527633080259e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001058123016264,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0005019249510951,285.1756896972656,294.1499938964844,295.2451477050781,293.3826599121094,294.0369873046875,295.2757568359375,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706820758059,1.4129647674110402e-08,0.001070667989552,-0.0360533222556114,0.0,0.0,0.0,-0.0118174655362963,60.0,15.757767677307127,-0.0,-7.815973646074782e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001004817459033,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001058125053532,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.81527633080259e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001058123016264,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0005019249510951,285.1756896972656,294.1499938964844,295.2451477050781,293.3826599121094,294.0369873046875,295.2757568359375,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706820758059,1.4129647674110402e-08,0.001070667989552,-0.0360533222556114,0.0,0.0,0.0,-0.0118174655362963,60.0,15.757767677307127,-0.0,-7.815973646074782e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001013902001432,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001067691482603,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.885933155193925e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001067689445335,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0005064628785476,285.16864013671875,294.1499938964844,295.2286376953125,293.37890625,294.0216979980469,295.25665283203125,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803608456626,1.5261527153143106e-08,0.0010803455952554,-0.0390132069587707,0.0,0.0,0.0,-0.0123785817995667,60.0,15.838793754577637,-0.0,-7.957928005453142e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001013902001432,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001067691482603,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.885933155193925e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001067689445335,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0005064628785476,285.16864013671875,294.1499938964844,295.2286376953125,293.37890625,294.0216979980469,295.25665283203125,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803608456626,1.5261527153143106e-08,0.0010803455952554,-0.0390132069587707,0.0,0.0,0.0,-0.0123785817995667,60.0,15.838793754577637,-0.0,-7.957928005453142e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001018786133499,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001072834711521,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.923920929897577e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001072832747013,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0005089025944471,285.1651611328125,294.1499938964844,295.220458984375,293.37701416015625,294.01397705078125,295.2471923828125,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855656582862,1.5870075031898523e-08,0.0010855497093871,-0.0406041592359542,0.0,0.0,0.0,-0.0126802679151296,60.0,15.885098457336426,-0.0,-8.034775333953803e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001023800796247,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001078115456039,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,7.962924428284168e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.000107811341877,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0005114075611345,285.1617126464844,294.1499938964844,295.2123107910156,293.3751525878906,294.0062255859375,295.23779296875,284.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909084230661,1.6494890786589167e-08,0.0010908920085057,-0.0422373227775096,0.0,0.0,0.0,-0.0129900127649307,60.0,15.934029579162598,-0.0,-8.114061245123595e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001034042797982,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.000108890068077,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,8.042583795031533e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001088898716261,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0005165236070752,285.1549072265625,294.1499938964844,295.1961669921875,293.3713684082031,293.9906005859375,295.21929931640625,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018195655196,1.7771021987300628e-08,0.0011018017539754,-0.0455718711018562,0.0,0.0,0.0,-0.0136226350441575,60.0,16.03791046142578,-0.0,-8.27720398888232e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001034042797982,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.000108890068077,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,8.042583795031533e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001088898716261,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0005165236070752,285.1549072265625,294.1499938964844,295.1961669921875,293.3713684082031,293.9906005859375,295.21929931640625,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018195655196,1.7771021987300628e-08,0.0011018017539754,-0.0455718711018562,0.0,0.0,0.0,-0.0136226350441575,60.0,16.03791046142578,-0.0,-8.27720398888232e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001044175078277,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0001099570508813,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,8.121391147142276e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001099568544304,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0005215849378146,285.14825439453125,294.1499938964844,295.18017578125,293.3676147460937,293.97479248046875,295.2012939453125,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126160388812,1.903351076748549e-08,0.0011125969467684,-0.0488693043589592,0.0,0.0,0.0,-0.0142485033720731,60.0,16.14507484436035,-0.0,-8.440197518666538e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001044175078277,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0001099570508813,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,8.121391147142276e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001099568544304,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0005215849378146,285.14825439453125,294.1499938964844,295.18017578125,293.3676147460937,293.97479248046875,295.2012939453125,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126160388812,1.903351076748549e-08,0.0011125969467684,-0.0488693043589592,0.0,0.0,0.0,-0.0142485033720731,60.0,16.14507484436035,-0.0,-8.440197518666538e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001053483429132,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001109372606151,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,8.193788380594924e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001109370641643,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.000526234623976,285.1417236328125,294.1499938964844,295.164306640625,293.36383056640625,293.9588623046875,295.1837158203125,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225338093936,2.0193327898709867e-08,0.0011225135531276,-0.0518972016870975,0.0,0.0,0.0,-0.0148234702646732,60.0,16.247085571289062,-0.0,-8.59133493236186e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001053483429132,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001109372606151,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,8.193788380594924e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001109370641643,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.000526234623976,285.1417236328125,294.1499938964844,295.164306640625,293.36383056640625,293.9588623046875,295.1837158203125,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225338093936,2.0193327898709867e-08,0.0011225135531276,-0.0518972016870975,0.0,0.0,0.0,-0.0148234702646732,60.0,16.247085571289062,-0.0,-8.59133493236186e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001061191505868,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001117489591706,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,8.253740816144273e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001117487627197,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0005300850025378,285.1353454589844,294.1499938964844,295.1485595703125,293.3600769042969,293.9428100585937,295.16656494140625,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307466775178,2.1153754303782083e-08,0.0011307256063446,-0.0544034950435161,0.0,0.0,0.0,-0.015299592167139,60.0,16.334749221801758,-0.0,-8.717502453237105e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001061191505868,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001117489591706,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,8.253740816144273e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001117487627197,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0005300850025378,285.1353454589844,294.1499938964844,295.1485595703125,293.3600769042969,293.9428100585937,295.16656494140625,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307466775178,2.1153754303782083e-08,0.0011307256063446,-0.0544034950435161,0.0,0.0,0.0,-0.015299592167139,60.0,16.334749221801758,-0.0,-8.717502453237105e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0001063865493051,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001120305387303,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,8.274537685792893e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001120303422794,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0005314207519404,285.1322326660156,294.1499938964844,295.14068603515625,293.35821533203125,293.93475341796875,295.158203125,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335953604429,2.1486915358082115e-08,0.0011335739400237,-0.0552726686000824,0.0,0.0,0.0,-0.0154647529125213,60.0,16.36622428894043,-0.0,-8.761483627495181e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0001066384138539,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0001122957619372,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,8.294126746477559e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001122955654864,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0005326788523234,285.1291198730469,294.1499938964844,295.1328430175781,293.3563232421875,293.9266662597656,295.14990234375,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362911900505,2.18007283336874e-08,0.00113626930397,-0.0560912415385246,0.0,0.0,0.0,-0.0156203834339976,60.0,16.395702362060547,-0.0,-8.803009166058474e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001068906349246,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000112561356218,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,8.31374418339692e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001125611670431,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0005339387571439,285.12310791015625,294.1499938964844,295.1171569824219,293.35260009765625,293.9105224609375,295.13360595703125,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389709543436,2.2114919673299482e-08,0.0011389488354325,-0.0569107085466384,0.0,0.0,0.0,-0.0157761052250862,60.0,16.42561149597168,-0.0,-8.844686050224484e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001068906349246,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000112561356218,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,8.31374418339692e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001125611670431,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0005339387571439,285.12310791015625,294.1499938964844,295.1171569824219,293.35260009765625,293.9105224609375,295.13360595703125,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389709543436,2.2114919673299482e-08,0.0011389488354325,-0.0569107085466384,0.0,0.0,0.0,-0.0157761052250862,60.0,16.42561149597168,-0.0,-8.844686050224484e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001066766562871,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001123360270867,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,8.297101157950237e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001123358306358,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0005328699480742,285.1173095703125,294.1499938964844,295.1015014648437,293.3489074707031,293.8944091796875,295.1177062988281,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136697246693,2.1848176601224626e-08,0.0011366753606125,-0.0562149994075298,0.0,0.0,0.0,-0.0156439077109098,60.0,16.405364990234375,-0.0,-8.809296758727214e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
