time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001066766562871,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001123360270867,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,8.297101157950237e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001123358306358,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0005328699480742,285.1173095703125,294.1499938964844,295.1015014648437,293.3489074707031,293.8944091796875,295.1177062988281,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136697246693,2.1848176601224626e-08,0.0011366753606125,-0.0562149994075298,0.0,0.0,0.0,-0.0156439077109098,60.0,16.405364990234375,-0.0,-8.809296758727214e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001058800553437,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001114971601055,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,8.235142013290897e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001114969709306,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0005288908141665,285.1117553710937,294.1499938964844,295.0858459472656,293.3452453613281,293.8784484863281,295.1023254394531,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282096384093,2.0855400961750092e-08,0.0011281888000667,-0.0536250136792659,0.0,0.0,0.0,-0.0151517586782574,60.0,16.31795883178711,-0.0,-8.678208729406833e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001058800553437,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001114971601055,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,8.235142013290897e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001114969709306,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0005288908141665,285.1117553710937,294.1499938964844,295.0858459472656,293.3452453613281,293.8784484863281,295.1023254394531,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282096384093,2.0855400961750092e-08,0.0011281888000667,-0.0536250136792659,0.0,0.0,0.0,-0.0151517586782574,60.0,16.31795883178711,-0.0,-8.678208729406833e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.0001053302185027,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001109181466745,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,8.192376844817773e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001109179574996,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0005261442856863,285.10870361328125,294.1499938964844,295.0770568847656,293.3432006835937,293.8695678710937,295.0938415527344,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223485926166,2.0170173087308285e-08,0.0011223284527659,-0.0518367514014244,0.0,0.0,0.0,-0.0148120569065213,60.0,16.252307891845703,-0.0,-8.588303046508372e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.000104864288005,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0001104274997487,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,8.156137482728809e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001104273105738,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0005238169105723,285.1064147949219,294.1499938964844,295.07012939453125,293.34161376953125,293.8626403808594,295.0872802734375,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173810344189,1.9589529998143007e-08,0.0011173614766448,-0.0503210462629795,0.0,0.0,0.0,-0.0145241962745785,60.0,16.18834114074707,-0.0,-8.51248458388909e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001043318115989,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001098667707992,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,8.114722731988877e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001098665889003,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0005211571115069,285.10382080078125,294.1499938964844,295.062255859375,293.3398132324219,293.85479736328125,295.079833984375,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111710560508,1.8925964795357693e-08,0.0011116915848106,-0.0485884584486484,0.0,0.0,0.0,-0.0141952605918049,60.0,16.115568161010742,-0.0,-8.426249564763567e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0001037665861076,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001092715538106,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,8.070759940892458e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0001092713791877,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0005183336907066,285.1012878417969,294.1499938964844,295.0543518066406,293.3380126953125,293.8469543457031,295.07244873046875,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105680479668,1.8221584241473465e-08,0.0011056623188778,-0.0467488393187522,0.0,0.0,0.0,-0.0138460369780659,60.0,16.03630256652832,-0.0,-8.335190671004966e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001026110476232,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001080547081073,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.980884402059019e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001080545334843,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0005125615862198,285.096435546875,294.1499938964844,295.0384826660156,293.3344421386719,293.8314819335937,295.057861328125,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933676967397,1.6781594780468367e-08,0.0010933509329333,-0.0429866015911102,0.0,0.0,0.0,-0.0131321819499135,60.0,15.86548137664795,-0.0,-8.150571773057892e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001026110476232,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001080547081073,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.980884402059019e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001080545334843,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0005125615862198,285.096435546875,294.1499938964844,295.0384826660156,293.3344421386719,293.8314819335937,295.057861328125,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933676967397,1.6781594780468367e-08,0.0010933509329333,-0.0429866015911102,0.0,0.0,0.0,-0.0131321819499135,60.0,15.86548137664795,-0.0,-8.150571773057892e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001014698500512,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.000106852967292,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.892124267527834e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.000106852799945,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0005068611353635,285.091796875,294.1499938964844,295.0224914550781,293.3309326171875,293.816162109375,295.0435485839844,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812059044837,1.5359509220047585e-08,0.0010811905376613,-0.0392693765461444,0.0,0.0,0.0,-0.0124271912500262,60.0,15.689208984375,-0.0,-7.970275106572444e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001014698500512,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.000106852967292,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.892124267527834e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.000106852799945,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0005068611353635,285.091796875,294.1499938964844,295.0224914550781,293.3309326171875,293.816162109375,295.0435485839844,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812059044837,1.5359509220047585e-08,0.0010811905376613,-0.0392693765461444,0.0,0.0,0.0,-0.0124271912500262,60.0,15.689208984375,-0.0,-7.970275106572444e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001003941215458,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001057201661751,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.808455848135054e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001057199988281,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0005014876951463,285.0873413085937,294.1499938964844,295.0063781738281,293.32745361328125,293.80096435546875,295.02935791015625,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697431862354,1.4019021499223072e-08,0.0010697292163968,-0.0357639752328395,0.0,0.0,0.0,-0.0117626599967479,60.0,15.51569366455078,-0.0,-7.802167800718962e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001003941215458,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001057201661751,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.808455848135054e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001057199988281,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0005014876951463,285.0873413085937,294.1499938964844,295.0063781738281,293.32745361328125,293.80096435546875,295.02935791015625,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697431862354,1.4019021499223072e-08,0.0010697292163968,-0.0357639752328395,0.0,0.0,0.0,-0.0117626599967479,60.0,15.51569366455078,-0.0,-7.802167800718962e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.942383621819316e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001046983961714,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.732988160569221e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001046982361003,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.000496640917845,285.0831298828125,294.1499938964844,294.99005126953125,293.3240661621094,293.7859191894531,295.01519775390625,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594028281047,1.2809932670165836e-08,0.0010593900224193,-0.0326010659337043,0.0,0.0,0.0,-0.0111632607877254,60.0,15.351032257080078,-0.0,-7.652073463759734e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.942383621819316e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001046983961714,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.732988160569221e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001046982361003,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.000496640917845,285.0831298828125,294.1499938964844,294.99005126953125,293.3240661621094,293.7859191894531,295.01519775390625,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594028281047,1.2809932670165836e-08,0.0010593900224193,-0.0326010659337043,0.0,0.0,0.0,-0.0111632607877254,60.0,15.351032257080078,-0.0,-7.652073463759734e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.899117139866576e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0001042427757056,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.699336129007861e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001042426156345,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0004944796673953,285.08111572265625,294.1499938964844,294.9818115234375,293.3223571777344,293.7784118652344,295.0081787109375,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547941783443,1.2270789717661046e-08,0.0010547818383201,-0.0311903804540634,0.0,0.0,0.0,-0.0108959944918751,60.0,15.274039268493652,-0.0,-7.585614270055886e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.8567055829335e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001037961555994,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.666349119972438e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001037959955283,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004923611413687,285.0791015625,294.1499938964844,294.9735412597656,293.3207092285156,293.7709350585937,295.00115966796875,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050274586305,1.1742295136230041e-08,0.0010502628283575,-0.0298073813319206,0.0,0.0,0.0,-0.010633997619152,60.0,15.197979927062988,-0.0,-7.520748823708345e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.78505122475326e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.000103041595139,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.610617467435077e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001030414423439,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004887818940915,285.0752868652344,294.1499938964844,294.956787109375,293.3174133300781,293.7560729980469,294.9870300292969,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426369262859,1.0849406706370246e-08,0.0010426260996609,-0.0274704340845346,0.0,0.0,0.0,-0.0101913455873727,60.0,15.062334060668944,-0.0,-7.411792068978684e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.78505122475326e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.000103041595139,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.610617467435077e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001030414423439,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004887818940915,285.0752868652344,294.1499938964844,294.956787109375,293.3174133300781,293.7560729980469,294.9870300292969,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426369262859,1.0849406706370246e-08,0.0010426260996609,-0.0274704340845346,0.0,0.0,0.0,-0.0101913455873727,60.0,15.062334060668944,-0.0,-7.411792068978684e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.726105054141954e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.000102420868643,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.564770203316584e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001024207158479,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.000485837488668,285.0716857910156,294.1499938964844,294.9397888183594,293.3141784667969,293.7412109375,294.9726867675781,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363553883507,1.0114876936029304e-08,0.0010363452602177,-0.0255476236343383,0.0,0.0,0.0,-0.0098272087052464,60.0,14.942682266235352,-0.0,-7.322753958760586e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.726105054141954e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.000102420868643,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.564770203316584e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001024207158479,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.000485837488668,285.0716857910156,294.1499938964844,294.9397888183594,293.3141784667969,293.7412109375,294.9726867675781,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363553883507,1.0114876936029304e-08,0.0010363452602177,-0.0255476236343383,0.0,0.0,0.0,-0.0098272087052464,60.0,14.942682266235352,-0.0,-7.322753958760586e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.676975605543704e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001019035044009,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.526558329118416e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001019033516058,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004833833663724,285.0682678222656,294.1499938964844,294.9225158691406,293.3110046386719,293.7264099121094,294.95806884765625,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311210062354,9.502662656757366e-09,0.001031111460179,-0.0239447876811027,0.0,0.0,0.0,-0.0095237139612436,60.0,14.837820053100586,-0.0,-7.248953437510863e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.676975605543704e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001019035044009,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.526558329118416e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001019033516058,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004833833663724,285.0682678222656,294.1499938964844,294.9225158691406,293.3110046386719,293.7264099121094,294.95806884765625,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311210062354,9.502662656757366e-09,0.001031111460179,-0.0239447876811027,0.0,0.0,0.0,-0.0095237139612436,60.0,14.837820053100586,-0.0,-7.248953437510863e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.649212734075264e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001016111418721,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.504964742111042e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001016109963529,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004819965688511,285.0661315917969,294.1499938964844,294.9112854003906,293.3090209960937,293.7169494628906,294.9486389160156,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281633585691,9.156700286894193e-09,0.0010281541617587,-0.0230389423668384,0.0,0.0,0.0,-0.0093522099778056,60.0,14.77603530883789,-0.0,-7.207413688092856e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.637362381909044e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.000101486351923,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.495747559005395e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001014861991279,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004814046260435,285.06500244140625,294.1499938964844,294.9049072265625,293.30792236328125,293.71160888671875,294.94317626953125,285.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102689943742,9.009020196515394e-09,0.0010268904734402,-0.0226522497832775,0.0,0.0,0.0,-0.0092789940536022,60.0,14.745655059814451,-0.0,-7.189718331801488e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.619102638680488e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001012940629152,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.481544889742509e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0001012939173961,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004804925411008,285.0634155273437,294.1499938964844,294.89599609375,293.306396484375,293.7041931152344,294.9356994628906,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249541373923,8.781475102637161e-09,0.0010249452898278,-0.0220564175397157,0.0,0.0,0.0,-0.0091661931946873,60.0,14.701802253723145,-0.0,-7.16249530796631e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.60412435233593e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.000101136334706,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.46989535400644e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001011361891869,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0004797443689312,285.0617980957031,294.1499938964844,294.8869934082031,293.3049011230469,293.69677734375,294.92822265625,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233549401164,8.594816414131401e-09,0.0010233463253825,-0.0215676315128803,0.0,0.0,0.0,-0.0090736439451575,60.0,14.65967082977295,-0.0,-7.140203450717308e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.582956408848986e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001009134211926,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.453430589521304e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001009132756735,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004786869685631,285.0588073730469,294.1499938964844,294.8686828613281,293.3019714355469,293.68194580078125,294.91265869140625,285.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.330999889949453e-09,0.0010210891487076,-0.0208767689764499,0.0,0.0,0.0,-0.0089428517967462,60.0,14.59074592590332,-0.0,-7.108754829232566e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.582956408848986e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001009134211926,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.453430589521304e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001009132756735,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004786869685631,285.0588073730469,294.1499938964844,294.8686828613281,293.3019714355469,293.68194580078125,294.91265869140625,285.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.330999889949453e-09,0.0010210891487076,-0.0208767689764499,0.0,0.0,0.0,-0.0089428517967462,60.0,14.59074592590332,-0.0,-7.108754829232566e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.569612302584574e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001007729006232,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.443052163580433e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.00010077276238,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004780204617418,285.05596923828125,294.1499938964844,294.8500061035156,293.2991027832031,293.6669616699219,294.895751953125,285.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196754010394,8.164678710897988e-09,0.0010196671355515,-0.0204412043094635,0.0,0.0,0.0,-0.0088604008778929,60.0,14.53358554840088,-0.0,-7.08896408241344e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.569612302584574e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001007729006232,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.443052163580433e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.00010077276238,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004780204617418,285.05596923828125,294.1499938964844,294.8500061035156,293.2991027832031,293.6669616699219,294.895751953125,285.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196754010394,8.164678710897988e-09,0.0010196671355515,-0.0204412043094635,0.0,0.0,0.0,-0.0088604008778929,60.0,14.53358554840088,-0.0,-7.08896408241344e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.561030310578644e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0001006825186777,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.436376472469419e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001006823804345,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004775917623192,285.0532531738281,294.1499938964844,294.8268127441406,293.29351806640625,293.65191650390625,294.8778076171875,285.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187606094405,8.057681633033553e-09,0.0010187525767832,-0.0201609935611486,0.0,0.0,0.0,-0.0088073592633008,60.0,14.482362747192385,-0.0,-7.076246788528806e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.561030310578644e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0001006825186777,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.436376472469419e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001006823804345,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004775917623192,285.0532531738281,294.1499938964844,294.8268127441406,293.29351806640625,293.65191650390625,294.8778076171875,285.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187606094405,8.057681633033553e-09,0.0010187525767832,-0.0201609935611486,0.0,0.0,0.0,-0.0088073592633008,60.0,14.482362747192385,-0.0,-7.076246788528806e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.55929353949614e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001006642269203,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.435026054736227e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001006640959531,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004775050620082,285.0506286621094,294.1499938964844,294.7954406738281,293.2826538085937,293.6365966796875,294.8571472167969,285.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.03598076970502e-09,0.0010185659630224,-0.0201041623950004,0.0,0.0,0.0,-0.0087965968996286,60.0,14.434009552001951,-0.0,-7.073668939483468e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.55929353949614e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001006642269203,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.435026054736227e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001006640959531,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004775050620082,285.0506286621094,294.1499938964844,294.7954406738281,293.2826538085937,293.6365966796875,294.8571472167969,285.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.03598076970502e-09,0.0010185659630224,-0.0201041623950004,0.0,0.0,0.0,-0.0087965968996286,60.0,14.434009552001951,-0.0,-7.073668939483468e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.560231410432608e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001006741076707,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.435755105689168e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001006739694275,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004775519191753,285.04937744140625,294.1499938964844,294.7768859863281,293.2753601074219,293.6288452148437,294.8454895019531,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.047635446928325e-09,0.0010186659637838,-0.0201346836984157,0.0,0.0,0.0,-0.0088023757562041,60.0,14.409995079040527,-0.0,-7.075053076732729e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.561698971083388e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001006895545287,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.436895975843072e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001006894162856,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004776252026204,285.04815673828125,294.1499938964844,294.7565002441406,293.2668762207031,293.6209411621094,294.8324890136719,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188302258029,8.065884848917904e-09,0.0010188221931457,-0.0201824773102998,0.0,0.0,0.0,-0.0088114235550165,60.0,14.385210990905762,-0.0,-7.077220942619533e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.564154606778176e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001007154060062,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.438805914716795e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001007152750389,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004777479043696,285.0458374023437,294.1499938964844,294.71063232421875,293.2465209960937,293.604736328125,294.8021240234375,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096417758451935e-09,0.0010190824978053,-0.0202624406665563,0.0,0.0,0.0,-0.0088265566155314,60.0,14.33126449584961,-0.0,-7.08084968437106e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.564154606778176e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001007154060062,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.438805914716795e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001007152750389,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004777479043696,285.0458374023437,294.1499938964844,294.71063232421875,293.2465209960937,293.604736328125,294.8021240234375,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096417758451935e-09,0.0010190824978053,-0.0202624406665563,0.0,0.0,0.0,-0.0088265566155314,60.0,14.33126449584961,-0.0,-7.08084968437106e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
