time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.563842468196526e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001007121245493,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.438563625328243e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.000100711993582,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004777323338203,285.04364013671875,294.1499938964844,294.6584777832031,293.22198486328125,293.587890625,294.7659912109375,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092472469911627e-09,0.0010190488537773,-0.0202521067112684,0.0,0.0,0.0,-0.0088246008381247,60.0,14.268806457519531,-0.0,-7.080380726165458e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.563842468196526e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001007121245493,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.438563625328243e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.000100711993582,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004777323338203,285.04364013671875,294.1499938964844,294.6584777832031,293.22198486328125,293.587890625,294.7659912109375,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092472469911627e-09,0.0010190488537773,-0.0202521067112684,0.0,0.0,0.0,-0.0088246008381247,60.0,14.268806457519531,-0.0,-7.080380726165458e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.556243458064272e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001006320962915,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.43265263736248e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001006319653242,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004773527616634,285.0416259765625,294.1499938964844,294.6006774902344,293.193603515625,293.5702514648437,294.7238464355469,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997727813346955e-09,0.0010182397672906,-0.020003980025649,0.0,0.0,0.0,-0.0087776370346546,60.0,14.192687034606934,-0.0,-7.069125729231018e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.556243458064272e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001006320962915,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.43265263736248e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001006319653242,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004773527616634,285.0416259765625,294.1499938964844,294.6006774902344,293.193603515625,293.5702514648437,294.7238464355469,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997727813346955e-09,0.0010182397672906,-0.020003980025649,0.0,0.0,0.0,-0.0087776370346546,60.0,14.192687034606934,-0.0,-7.069125729231018e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.544356726109982e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001005069207167,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.423407078022137e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001005067897494,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004767589853145,285.04022216796875,294.1499938964844,294.5558776855469,293.17095947265625,293.5570983886719,294.6906433105469,285.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169835295528,7.849582317476234e-09,0.0010169757297262,-0.0196159929037094,0.0,0.0,0.0,-0.0087042087689042,60.0,14.128032684326172,-0.0,-7.051545480862842e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.537547157378869e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0001004352088784,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.418110908474773e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001004350851872,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004764188488479,285.03973388671875,294.1499938964844,294.5378112792969,293.1617126464844,293.55181884765625,294.6771240234375,285.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162569815292,7.764725751258084e-09,0.001016249298118,-0.0193937551230192,0.0,0.0,0.0,-0.0086621372029185,60.0,14.098999977111816,-0.0,-7.04148561680995e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.525024506729096e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001003033394226,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.408370584016666e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001003032084554,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004757933202199,285.038818359375,294.1499938964844,294.50469970703125,293.14459228515625,293.5423583984375,294.6526794433594,285.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149268200621,7.608671914738352e-09,0.0010149192530661,-0.0189850386232137,0.0,0.0,0.0,-0.0085847964510321,60.0,14.04709815979004,-0.0,-7.02300297916736e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.508991206530482e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001001345008262,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.395900320261717e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.000100134369859,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004749924410134,285.0379638671875,294.1499938964844,294.4705505371094,293.1267395019531,293.5327453613281,294.6275329589844,285.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132166789844,7.408876179226809e-09,0.0010132092284038,-0.0184617526829242,0.0,0.0,0.0,-0.0084857419133186,60.0,13.990751266479492,-0.0,-6.999376012117865e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.46540676523e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.967553341994062e-05,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.362000906141475e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.967540972866118e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004728153289761,285.036376953125,294.1499938964844,294.3995056152344,293.0889892578125,293.5126037597656,294.5760498046875,285.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008569728583,6.865780388665144e-09,0.0010085628600791,-0.0170392543077468,0.0,0.0,0.0,-0.0082164937630295,60.0,13.857580184936523,-0.0,-6.935353269454937e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.46540676523e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.967553341994062e-05,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.362000906141475e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.967540972866118e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004728153289761,285.036376953125,294.1499938964844,294.3995056152344,293.0889892578125,293.5126037597656,294.5760498046875,285.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008569728583,6.865780388665144e-09,0.0010085628600791,-0.0170392543077468,0.0,0.0,0.0,-0.0082164937630295,60.0,13.857580184936523,-0.0,-6.935353269454937e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.405732271261512e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.904712351271884e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.315586844924837e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.90469998214394e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004698344855569,285.034912109375,294.1499938964844,294.3253173828125,293.04888916015625,293.49169921875,294.5254211425781,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022135684266,6.122218287885062e-09,0.0010022073984146,-0.015091517008841,0.0,0.0,0.0,-0.0078478921204805,60.0,13.70317840576172,-0.0,-6.848174649576323e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.405732271261512e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.904712351271884e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.315586844924837e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.90469998214394e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004698344855569,285.034912109375,294.1499938964844,294.3253173828125,293.04888916015625,293.49169921875,294.5254211425781,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022135684266,6.122218287885062e-09,0.0010022073984146,-0.015091517008841,0.0,0.0,0.0,-0.0078478921204805,60.0,13.70317840576172,-0.0,-6.848174649576323e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.328535088570789e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.823419532040134e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.255544187501073e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.82340716291219e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004659783444367,285.0335693359375,294.1499938964844,294.24859619140625,293.0067749023437,293.4699401855469,294.4779663085937,285.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939880110323,5.160344596077948e-09,0.0009939828887581,-0.0125716729089617,0.0,0.0,0.0,-0.0073710517026484,60.0,13.525178909301758,-0.0,-6.736217272873547e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.328535088570789e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.823419532040134e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.255544187501073e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.82340716291219e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004659783444367,285.0335693359375,294.1499938964844,294.24859619140625,293.0067749023437,293.4699401855469,294.4779663085937,285.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939880110323,5.160344596077948e-09,0.0009939828887581,-0.0125716729089617,0.0,0.0,0.0,-0.0073710517026484,60.0,13.525178909301758,-0.0,-6.736217272873547e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.255002078134568e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.745985153131188e-05,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.198351522674784e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.745973511599004e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004623052664101,285.03240966796875,294.1499938964844,294.1700134277344,292.9630432128906,293.4473876953125,294.4359741210937,285.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861486032605,4.244130380470779e-09,0.0009861442958936,-0.010171229019761,0.0,0.0,0.0,-0.0069168247282505,60.0,13.339613914489746,-0.0,-6.630432380916318e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.255002078134568e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.745985153131188e-05,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.198351522674784e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.745973511599004e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004623052664101,285.03240966796875,294.1499938964844,294.1700134277344,292.9630432128906,293.4473876953125,294.4359741210937,285.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861486032605,4.244130380470779e-09,0.0009861442958936,-0.010171229019761,0.0,0.0,0.0,-0.0069168247282505,60.0,13.339613914489746,-0.0,-6.630432380916318e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.219657658832148e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.708766447147354e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.170861499616876e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.708754805615172e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004605397698469,285.0318298339844,294.1499938964844,294.13018798828125,292.9407043457031,293.4359130859375,294.41650390625,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098238280043,3.803753312325853e-09,0.0009823789587244,-0.0090173939242959,0.0,0.0,0.0,-0.0066985124722123,60.0,13.246099472045898,-0.0,-6.579884370694344e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.188018884742633e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.675448382040486e-05,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.146253483369946e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.675436740508304e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004589593445416,285.03131103515625,294.1499938964844,294.09014892578125,292.9180908203125,293.42413330078125,294.3990478515625,285.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790117619559,3.409534654608137e-09,0.0009790082694962,-0.0079844668507575,0.0,0.0,0.0,-0.0065030828118324,60.0,13.1541748046875,-0.0,-6.53479830248216e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.132021659752354e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.616480383556336e-05,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.102699601091444e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.616469469619916e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0004561622045002,285.0303955078125,294.1499938964844,294.0096435546875,292.8722839355469,293.3998107910156,294.36749267578125,285.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730430319905,2.711820101808371e-09,0.0009730402962304,-0.0061562666669487,0.0,0.0,0.0,-0.0061571863479912,60.0,12.976577758789062,-0.0,-6.455382361991724e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.132021659752354e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.616480383556336e-05,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.102699601091444e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.616469469619916e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0004561622045002,285.0303955078125,294.1499938964844,294.0096435546875,292.8722839355469,293.3998107910156,294.36749267578125,285.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730430319905,2.711820101808371e-09,0.0009730402962304,-0.0061562666669487,0.0,0.0,0.0,-0.0061571863479912,60.0,12.976577758789062,-0.0,-6.455382361991724e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.084907651413232e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.56686635618098e-05,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.066054968163371e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.56685544224456e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004538087523542,285.02960205078125,294.1499938964844,293.9291687011719,292.8260498046875,293.37481689453125,294.3409118652344,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680219809524,2.1247772430399436e-09,0.0009680198854766,-0.0046180076897144,0.0,0.0,0.0,-0.0058661606162786,60.0,12.80735969543457,-0.0,-6.388938800228061e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.084907651413232e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.56686635618098e-05,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.066054968163371e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.56685544224456e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004538087523542,285.02960205078125,294.1499938964844,293.9291687011719,292.8260498046875,293.37481689453125,294.3409118652344,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680219809524,2.1247772430399436e-09,0.0009680198854766,-0.0046180076897144,0.0,0.0,0.0,-0.0058661606162786,60.0,12.80735969543457,-0.0,-6.388938800228061e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.053216490428896e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.533494448987768e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.041406206553802e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.533483535051346e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004522257659118,285.0289306640625,294.1499938964844,293.84930419921875,292.7797546386719,293.3487243652344,294.3208923339844,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646445396356,1.7299008892024403e-09,0.0009646428516134,-0.003583274083212,0.0,0.0,0.0,-0.0056704012677073,60.0,12.65497875213623,-0.0,-6.344438219230143e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.053216490428896e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.533494448987768e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.041406206553802e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.533483535051346e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004522257659118,285.0289306640625,294.1499938964844,293.84930419921875,292.7797546386719,293.3487243652344,294.3208923339844,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646445396356,1.7299008892024403e-09,0.0009646428516134,-0.003583274083212,0.0,0.0,0.0,-0.0056704012677073,60.0,12.65497875213623,-0.0,-6.344438219230143e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.01711464393884e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,9.495476115262136e-05,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,7.013326830929145e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.495465928921476e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0004504223761614,284.9696044921875,294.1499938964844,293.7862854003906,292.74298095703125,293.3133239746094,294.3001403808594,285.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311509986408,1.631359047848946e-09,0.0013115083565935,-0.0029773490969091,0.0,0.0,0.0,-0.0073693636804819,60.0,14.802062034606934,-0.0,-6.293935683743257e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.013479575514792e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.491648233961314e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,7.010499393800274e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.491638047620654e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0004502407973632,284.9527893066406,294.1499938964844,293.7707214355469,292.7338256835937,293.30352783203125,294.2952880859375,285.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013022837229073,1.5772119166257426e-09,0.0013022820930927,-0.0028442232869565,0.0,0.0,0.0,-0.0072984704747796,60.0,15.223276138305664,-0.0,-6.288861698067194e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.01871026144363e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.497156861471012e-05,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.014568109298125e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.497146675130352e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004505021206568,284.9781494140625,294.1499938964844,293.7320861816406,292.71112060546875,293.2557373046875,294.2456970214844,285.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685579570941,1.3075396321227115e-09,0.0009685566765256,-0.0024689801502972,0.0,0.0,0.0,-0.0054988460615277,60.0,13.996208190917969,-0.0,-6.296160393048923e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.012136433739216e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.490234515396878e-05,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.009454566286877e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,9.490223601460455e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0004501737421378,284.9779663085937,294.1499938964844,293.6940002441406,292.68865966796875,293.2472229003906,294.2330017089844,285.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602720383554,1.2180173536435746e-09,0.0009602708159945,-0.0022419120650738,0.0,0.0,0.0,-0.0054166642948985,60.0,13.026365280151367,-0.0,-6.286983023073844e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.003948071040213e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.481611050432548e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.003085920587182e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.481600136496128e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004497647169046,284.9870300292969,294.1499938964844,293.61981201171875,292.6446838378906,293.2229919433594,294.2235107421875,285.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008833726751618,1.0398032435077198e-09,0.0008833716856315,-0.0018502859165892,0.0,0.0,0.0,-0.0049494360573589,60.0,12.025083541870115,-0.0,-6.275557495882822e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.003948071040213e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.481611050432548e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.003085920587182e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.481600136496128e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004497647169046,284.9870300292969,294.1499938964844,293.61981201171875,292.6446838378906,293.2229919433594,294.2235107421875,285.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008833726751618,1.0398032435077198e-09,0.0008833716856315,-0.0018502859165892,0.0,0.0,0.0,-0.0049494360573589,60.0,12.025083541870115,-0.0,-6.275557495882822e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.004036110127345e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.481703455094248e-05,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.003154314588755e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.481693268753588e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0004497691406868,285.0016174316406,294.1499938964844,293.5487670898437,292.6023254394531,293.2035522460937,294.21295166015625,285.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000638955971226,7.96053722940115e-10,0.0006389551563188,-0.0014538824325427,0.0,0.0,0.0,-0.0036105075851082,60.0,9.830599784851074,-0.0,-6.27567686706243e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.004036110127345e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.481703455094248e-05,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.003154314588755e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.481693268753588e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0004497691406868,285.0016174316406,294.1499938964844,293.5487670898437,292.6023254394531,293.2035522460937,294.21295166015625,285.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000638955971226,7.96053722940115e-10,0.0006389551563188,-0.0014538824325427,0.0,0.0,0.0,-0.0036105075851082,60.0,9.830599784851074,-0.0,-6.27567686706243e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.170595275354572e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,4.39184696006123e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,3.243803439545445e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,4.3918422306887805e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0002083293657051,285.0149230957031,294.1499938964844,293.48150634765625,292.5619506835937,293.1748046875,294.2028503417969,285.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004972776514478,6.087923498654391e-10,0.0004972770693711,-0.0011032479815185,0.0,0.0,0.0,-0.0027929486241191,60.0,8.432199478149414,-0.0,-1.3464244830174721e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.170595275354572e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,4.39184696006123e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,3.243803439545445e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,4.3918422306887805e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0002083293657051,285.0149230957031,294.1499938964844,293.48150634765625,292.5619506835937,293.1748046875,294.2028503417969,285.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004972776514478,6.087923498654391e-10,0.0004972770693711,-0.0011032479815185,0.0,0.0,0.0,-0.0027929486241191,60.0,8.432199478149414,-0.0,-1.3464244830174721e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,-1.6925854652072303e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,-1.7823776943259872e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-1.3164581105229445e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,-1.7823758753365837e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,-8.454794442513958e-05,285.111328125,294.1499938964844,293.41864013671875,292.5240478515625,293.087646484375,294.10662841796875,285.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006358259706757,5.919035261925383e-10,0.0006358253885991,-0.000920298800338,0.0,0.0,0.0,-0.003456721547991,60.0,7.316893577575684,-0.0,-2.217618533251197e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,-1.6925854652072303e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,-1.7823776943259872e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,-1.3164581105229445e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,-1.7823758753365837e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,-8.454794442513958e-05,285.111328125,294.1499938964844,293.41864013671875,292.5240478515625,293.087646484375,294.10662841796875,285.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006358259706757,5.919035261925383e-10,0.0006358253885991,-0.000920298800338,0.0,0.0,0.0,-0.003456721547991,60.0,7.316893577575684,-0.0,-2.217618533251197e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,2.5210974854417145e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,2.654842501215171e-05,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,1.960857662197668e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,2.654839590832125e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001259337295778,285.1846618652344,294.1499938964844,293.3890686035156,292.5061340332031,293.0017395019531,294.0661926269531,285.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002676758158486,3.3503300134185555e-10,0.0002676754666026,-0.0006131320842541,0.0,0.0,0.0,-0.0015078881988301,60.0,7.580747604370117,-0.0,-4.919995522101317e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,2.5592915335437283e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,2.6950627216137946e-05,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,1.990564123843797e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,2.695059811230749e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001278416020795,285.2117614746094,294.1499938964844,293.3608093261719,292.4889831542969,292.9979858398437,294.0664367675781,285.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001795535645214,2.4778443186157517e-10,0.0001795533171389,-0.0004718762356787,0.0,0.0,0.0,-0.0010256079258397,60.0,6.040794849395752,-0.0,-5.070196706924435e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,1.1414634172979277e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,1.2020183930872008e-05,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,8.878067092155106e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,1.2020171197946183e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,5.701832196791656e-05,285.20361328125,294.1499938964844,293.30865478515625,292.4572448730469,292.99237060546875,294.06689453125,285.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216259988723,1.5212357762361958e-10,0.0001216258460772,-0.000278309744317,0.0,0.0,0.0,-0.0006850845529697,60.0,4.03546667098999,-0.0,-1.008577665828625e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
