time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,1.1414634172979277e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,1.2020183930872008e-05,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,8.878067092155106e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,1.2020171197946183e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,5.701832196791656e-05,285.20361328125,294.1499938964844,293.30865478515625,292.4572448730469,292.99237060546875,294.06689453125,285.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216259988723,1.5212357762361958e-10,0.0001216258460772,-0.000278309744317,0.0,0.0,0.0,-0.0006850845529697,60.0,4.03546667098999,-0.0,-1.008577665828625e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,5.783085271104937e-06,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,6.089879661885789e-06,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,4.497964710026281e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,6.089873295422876e-06,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,2.8887638109154068e-05,285.20428466796875,294.1499938964844,293.2628173828125,292.42919921875,292.9914245605469,294.0674743652344,285.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.16216057096608e-05,7.707284810365421e-11,6.162152567412704e-05,-0.0001410043187206,0.0,0.0,0.0,-0.0003470966767054,60.0,2.840242624282837,-0.0,-2.588835812389334e-10,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,5.783085271104937e-06,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,6.089879661885789e-06,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,4.497964710026281e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,6.089873295422876e-06,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,2.8887638109154068e-05,285.20428466796875,294.1499938964844,293.2628173828125,292.42919921875,292.9914245605469,294.0674743652344,285.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.16216057096608e-05,7.707284810365421e-11,6.162152567412704e-05,-0.0001410043187206,0.0,0.0,0.0,-0.0003470966767054,60.0,2.840242624282837,-0.0,-2.588835812389334e-10,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,2.4920436771935783e-06,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,2.6242473722959403e-06,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,1.9382600839890074e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,2.6242444164381595e-06,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,1.244824397872435e-05,285.2042541503906,294.1499938964844,293.223876953125,292.40533447265625,292.9913024902344,294.0675964355469,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.655405660334509e-05,3.3212297495532894e-11,2.6554023861535825e-05,-6.0761678469134495e-05,0.0,0.0,0.0,-0.0001495713077019,60.0,2.1126532554626465,-0.0,-4.8072490432815584e-11,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,2.4920436771935783e-06,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,2.6242473722959403e-06,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,1.9382600839890074e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,2.6242444164381595e-06,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,1.244824397872435e-05,285.2042541503906,294.1499938964844,293.223876953125,292.40533447265625,292.9913024902344,294.0675964355469,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.655405660334509e-05,3.3212297495532894e-11,2.6554023861535825e-05,-6.0761678469134495e-05,0.0,0.0,0.0,-0.0001495713077019,60.0,2.1126532554626465,-0.0,-4.8072490432815584e-11,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.998556151913365e-07,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,1.0528982556934352e-06,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.776670827297494e-07,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,1.052897118825058e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,4.994473783881404e-06,285.20465087890625,294.1499938964844,293.1958312988281,292.3880615234375,292.9911193847656,294.067626953125,285.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0654074685589876e-05,1.3325484812809483e-11,1.065406104316935e-05,-2.4378878151765093e-05,0.0,0.0,0.0,-6.0011312598362565e-05,60.0,1.69549298286438,-0.0,-7.738555456160423e-12,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,8.633136303615174e-07,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.091127139981836e-07,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,6.714675464536413e-07,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.09111747660063e-07,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,4.312420060159639e-06,285.20465087890625,294.1499938964844,293.1925048828125,292.3860168457031,292.9911193847656,294.067626953125,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.19915419217432e-06,1.1505751212892434e-11,9.199142368743196e-06,-2.104968552885112e-05,0.0,0.0,0.0,-5.181613960303366e-05,60.0,1.6499583721160889,-0.0,-5.769292595741993e-12,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,4.375295645786537e-07,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,4.607406651757629e-07,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,3.403014829927997e-07,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,4.607401820067025e-07,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,2.1855455543118296e-06,285.20465087890625,294.1499938964844,293.1798400878906,292.3782043457031,292.9911193847656,294.067626953125,285.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.66182882519206e-06,5.830817165902724e-12,4.661822913476499e-06,-1.0667503374861552e-05,0.0,0.0,0.0,-2.6258770958520472e-05,60.0,1.4918993711471558,-0.0,-1.4818360297499944e-12,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,1.853419604458395e-07,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,1.9517440819072365e-07,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.4415515181553928e-07,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,1.951741950279029e-07,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.258192221750504e-07,285.20465087890625,294.1499938964844,293.1693115234375,292.3717041015625,292.9911193847656,294.067626953125,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9745546069316333e-06,2.469749014674672e-12,1.9745521058212034e-06,-4.518466539593646e-06,0.0,0.0,0.0,-1.112215977627784e-05,60.0,1.3690067529678345,-0.0,-2.659088769486897e-13,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,8.499108083981355e-09,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,8.949988306028445e-09,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,6.610430869358197e-09,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,8.949978536065828e-09,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,4.245470108799054e-08,285.20465087890625,294.1499938964844,293.1549377441406,292.3628234863281,292.9911193847656,294.067626953125,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.056372363147602e-08,1.1330130898160737e-13,9.05636099446383e-08,-2.072283251663976e-07,0.0,0.0,0.0,-5.101173883304e-07,60.0,1.1933847665786743,-0.0,-5.591547711467379e-16,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,8.499108083981355e-09,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,8.949988306028445e-09,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,6.610430869358197e-09,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,8.949978536065828e-09,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,4.245470108799054e-08,285.20465087890625,294.1499938964844,293.1549377441406,292.3628234863281,292.9911193847656,294.067626953125,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.056372363147602e-08,1.1330130898160737e-13,9.05636099446383e-08,-2.072283251663976e-07,0.0,0.0,0.0,-5.101173883304e-07,60.0,1.1933847665786743,-0.0,-5.591547711467379e-16,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-5.247342005354483e-10,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-5.525715440768404e-10,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-4.0812744850349247e-10,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-5.525709334541773e-10,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-2.621149741699469e-09,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.590066631810941e-09,-6.993929022622129e-15,-5.590059970472794e-09,1.2791725900740404e-08,0.0,0.0,0.0,3.14757926389575e-08,60.0,1.0767698287963867,-0.0,-2.131395663979927e-18,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-5.247342005354483e-10,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-5.525715440768404e-10,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-4.0812744850349247e-10,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-5.525709334541773e-10,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-2.621149741699469e-09,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.590066631810941e-09,-6.993929022622129e-15,-5.590059970472794e-09,1.2791725900740404e-08,0.0,0.0,0.0,3.14757926389575e-08,60.0,1.0767698287963867,-0.0,-2.131395663979927e-18,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.1439652830856915e-10,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.2577033298443183e-10,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.6675319458592242e-10,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.257700831842513e-10,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.07095243784272e-09,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,2.325469594666174e-09,-2.899641535588542e-15,-2.32546670808631e-09,5.292363436382175e-09,0.0,0.0,0.0,1.30821717903018e-08,60.0,1.0011279582977295,-0.0,-3.5581217992938527e-19,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.1439652830856915e-10,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.2577033298443183e-10,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.6675319458592242e-10,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.257700831842513e-10,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.07095243784272e-09,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,2.325469594666174e-09,-2.899641535588542e-15,-2.32546670808631e-09,5.292363436382175e-09,0.0,0.0,0.0,1.30821717903018e-08,60.0,1.0011279582977295,-0.0,-3.5581217992938527e-19,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-9.133598738442216e-11,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-9.618138924194496e-11,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-7.103925087070806e-11,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-9.618129209743032e-11,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-4.5624107269937037e-10,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,9.8742136689367e-10,-1.2660104889544701e-15,-9.874201456483434e-10,2.251001385289441e-09,0.0,0.0,0.0,5.573383532464504e-09,60.0,0.9328729510307312,-0.0,-6.457570921298181e-20,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-9.133598738442216e-11,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-9.618138924194496e-11,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-7.103925087070806e-11,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-9.618129209743032e-11,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-4.5624107269937037e-10,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,9.8742136689367e-10,-1.2660104889544701e-15,-9.874201456483434e-10,2.251001385289441e-09,0.0,0.0,0.0,5.573383532464504e-09,60.0,0.9328729510307312,-0.0,-6.457570921298181e-20,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-5.935560376535419e-11,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-6.250443218558388e-11,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-4.616556442682551e-11,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-6.250436973553875e-11,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-2.9649280253174476e-10,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,6.465628588081528e-10,-8.074999608422516e-16,-6.465620816520357e-10,1.4709908846555207e-09,0.0,0.0,0.0,3.637978807091713e-09,60.0,0.9018145203590392,-0.0,-2.727148240514842e-20,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-3.8632309157238254e-11,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-4.0681766982908485e-11,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-3.0047412474809576e-11,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-4.068172188009811e-11,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.92975913027027e-10,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,4.2275322131857246e-10,-5.2805320363121765e-16,-4.2275269396263577e-10,9.60129420413125e-10,0.0,0.0,0.0,2.371962182223797e-09,60.0,0.8721013069152832,-0.0,-1.1552784097892051e-20,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-1.7397331839030805e-11,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-1.832026544357213e-11,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.353128546710547e-11,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-1.832024636161389e-11,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-8.690306113612323e-11,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.8837720272557587e-10,-2.373488756253608e-16,-1.883769668031832e-10,4.3023859475077586e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8152188658714294,-0.0,-2.3428830621507888e-21,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-1.7397331839030805e-11,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-1.832026544357213e-11,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.353128546710547e-11,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-1.832024636161389e-11,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-8.690306113612323e-11,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.8837720272557587e-10,-2.373488756253608e-16,-1.883769668031832e-10,4.3023859475077586e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8152188658714294,-0.0,-2.3428830621507888e-21,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-7.931136650207726e-12,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-8.351886023050259e-12,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-6.168674512169181e-12,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-8.351876482071141e-12,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-3.96175731109949e-11,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,8.692743747040764e-11,-1.101197756223264e-16,-8.692732644810519e-11,1.9720024224678667e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7631103992462158,-0.0,-4.869183731612409e-22,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-7.931136650207726e-12,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-8.351886023050259e-12,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-6.168674512169181e-12,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-8.351876482071141e-12,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-3.96175731109949e-11,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,8.692743747040764e-11,-1.101197756223264e-16,-8.692732644810519e-11,1.9720024224678667e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7631103992462158,-0.0,-4.869183731612409e-22,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-3.5818034736095905e-12,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-3.771819228476359e-12,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-2.7858529285523792e-12,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-3.7718153253485376e-12,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.789180782696409e-11,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,4.001884240656395e-11,-5.234992831915372e-17,-4.001879036485967e-11,9.223095898125422e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7152187824249268,-0.0,-9.930905564777453e-23,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-3.5818034736095905e-12,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-3.771819228476359e-12,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-2.7858529285523792e-12,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-3.7718153253485376e-12,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.789180782696409e-11,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,4.001884240656395e-11,-5.234992831915372e-17,-4.001879036485967e-11,9.223095898125422e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7152187824249268,-0.0,-9.930905564777453e-23,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-1.7909017368047953e-12,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-1.88590961423818e-12,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.3929264642761896e-12,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-1.8859076626742688e-12,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-8.945903913482045e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,1.927570776605325e-11,-2.5506349107366573e-17,-1.9275681745201112e-11,4.2401821637172426e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6728424429893494,-0.0,-2.4824504476497172e-23,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-1.7909017368047953e-12,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-1.88590961423818e-12,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.3929264642761896e-12,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-1.8859076626742688e-12,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-8.945903913482045e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.927570776605325e-11,-2.5506349107366573e-17,-1.9275681745201112e-11,4.2401821637172426e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6710766553878784,-0.0,-2.482726391194364e-23,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-1.2792155572663444e-12,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-1.347078373327426e-12,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-9.949475054601977e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-1.3470768554443846e-12,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-6.38993111895525e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4020349985155443e-11,1.259683576354954e-17,-1.4020362128219777e-11,3.2046414133457546e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6506709456443787,-0.0,-1.2666971480239924e-23,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-7.675293235177849e-13,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-8.08246969786347e-13,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-5.969684924340968e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-8.08246156634718e-13,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-3.833958758109324e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1476160299839222e-11,-1.5671930975913398e-17,-1.1476144687327938e-11,2.4346448468381965e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6310244202613831,-0.0,-4.560109464673664e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-5.116862337485595e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-5.388313493309704e-13,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-3.979789859210464e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-5.38830753019776e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-2.555972360845926e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,3.565299097618713e-12,-7.07431991379441e-18,-3.565291941884375e-12,9.65403017944011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.593160092830658,-0.0,-2.0267154052839512e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-5.116862337485595e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-5.388313493309704e-13,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-3.979789859210464e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-5.38830753019776e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-2.555972360845926e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,3.565299097618713e-12,-7.07431991379441e-18,-3.565291941884375e-12,9.65403017944011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.593160092830658,-0.0,-2.0267154052839512e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837498782389809e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5580533146858215,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837498782389809e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5580533146858215,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.18034111224157e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5254189968109131,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.18034111224157e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5254189968109131,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177766731150319e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.4950622916221618,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177766731150319e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.4950622916221618,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593545110867932e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4809041917324066,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
