time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887560,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837502504702567e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0564946569502353,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600680132527046e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0538456737995147,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600680132527046e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0538456737995147,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0513167679309845,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0513167679309845,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593609217365405e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0481490530073642,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593609217365405e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0481490530073642,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593611285316936e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0450994372367858,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593611285316936e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0450994372367858,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,3.7322705689901695e-12,-5.219094420542103e-18,-3.7322653648197416e-12,4.6096004617524056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0438541248440742,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006793053464336e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0424868874251842,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593598877607748e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0398173853754997,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593598877607748e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0398173853754997,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360094555929e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.037299994379282,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1499938964844,292.3597717285156,292.9911193847656,294.067626953125,285.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360094555929e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.037299994379282,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1449279785156,292.3571472167969,292.9911193847656,294.067626953125,285.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.034950103610754,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1449279785156,292.3571472167969,292.9911193847656,294.067626953125,285.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.034950103610754,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.13018798828125,292.3495483398437,292.9911193847656,294.067626953125,285.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0327286943793296,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.13018798828125,292.3495483398437,292.9911193847656,294.067626953125,285.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0327286943793296,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.119384765625,292.3439636230469,292.9911193847656,294.067626953125,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0316719375550746,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,293.1063842773437,292.3372802734375,292.9911193847656,294.067626953125,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0306493937969207,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,293.07421875,292.3206787109375,292.9911193847656,294.067626953125,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177773348595219e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0287023056298494,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,293.07421875,292.3206787109375,292.9911193847656,294.067626953125,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177773348595219e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0287023056298494,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-5.116862337485595e-13,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-5.388313493309704e-13,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-3.979789859210464e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-5.38830753019776e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-2.555972360845926e-12,285.20465087890625,294.1499938964844,293.0343322753906,292.3000183105469,292.9911193847656,294.067626953125,285.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.345562104601797e-12,1.523279154205696e-18,4.34556080355919e-12,-5.038388543182615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0268806684762239,-0.0,-2.0267154052839512e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-5.116862337485595e-13,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-5.388313493309704e-13,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-3.979789859210464e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-5.38830753019776e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-2.555972360845926e-12,285.20465087890625,294.1499938964844,293.0343322753906,292.3000183105469,292.9911193847656,294.067626953125,285.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.345562104601797e-12,1.523279154205696e-18,4.34556080355919e-12,-5.038388543182615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0268806684762239,-0.0,-2.0267154052839512e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.9873962402344,292.2756652832031,292.9911193847656,294.067626953125,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177773555390373e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0251619182527065,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.9873962402344,292.2756652832031,292.9911193847656,294.067626953125,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177773555390373e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0251619182527065,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.9340515136719,292.2479248046875,292.9911193847656,294.067626953125,285.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.180407286690574e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235529635101556,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.9340515136719,292.2479248046875,292.9911193847656,294.067626953125,285.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.180407286690574e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235529635101556,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.9051513671875,292.2328796386719,292.9911193847656,294.067626953125,285.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593605081462346e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0227895528078079,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.8749389648437,292.21710205078125,292.9911193847656,294.067626953125,285.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177773555390373e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0220509227365255,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.81072998046875,292.1835021972656,292.9911193847656,294.067626953125,285.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0206411182880401,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.81072998046875,292.1835021972656,292.9911193847656,294.067626953125,285.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0206411182880401,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,292.7420959472656,292.1474304199219,292.9911193847656,294.067626953125,285.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940947460902096e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0193217154592275,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,292.7420959472656,292.1474304199219,292.9911193847656,294.067626953125,285.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940947460902096e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0193217154592275,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.6697082519531,292.1092834472656,292.9911193847656,294.067626953125,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837506640605629e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180869866162538,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.6697082519531,292.1092834472656,292.9911193847656,294.067626953125,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837506640605629e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180869866162538,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.5941772460937,292.0693054199219,292.9911193847656,294.067626953125,285.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0169315598905086,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.5941772460937,292.0693054199219,292.9911193847656,294.067626953125,285.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0169315598905086,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.5554504394531,292.0487365722656,292.9911193847656,294.067626953125,285.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0163835436105728,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.51617431640625,292.0278625488281,292.9911193847656,294.067626953125,285.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0158539246767759,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
