time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890020,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.4363708496094,291.9852905273437,292.9911193847656,294.067626953125,285.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.180409871629993e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148401660844683,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.4363708496094,291.9852905273437,292.9911193847656,294.067626953125,285.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.180409871629993e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148401660844683,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.3554382324219,291.94195556640625,292.9911193847656,294.067626953125,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777739689806785e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0138888694345951,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.3554382324219,291.94195556640625,292.9911193847656,294.067626953125,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777739689806785e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0138888694345951,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.27398681640625,291.8981628417969,292.9911193847656,294.067626953125,285.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.180410905605754e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129977334290742,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.27398681640625,291.8981628417969,292.9911193847656,294.067626953125,285.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.180410905605754e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129977334290742,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,292.1927185058594,291.85430908203125,292.9911193847656,294.067626953125,285.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.012191136367619,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,292.1927185058594,291.85430908203125,292.9911193847656,294.067626953125,285.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.012191136367619,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,292.15234375,291.8324584960937,292.9911193847656,294.067626953125,285.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.180408837654223e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118400203064084,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,292.1122741699219,291.81072998046875,292.9911193847656,294.067626953125,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360714941388e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0114643909037113,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,292.0332946777344,291.767822265625,292.9911193847656,294.067626953125,285.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108070941641926,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,292.0332946777344,291.767822265625,292.9911193847656,294.067626953125,285.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108070941641926,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.9564514160156,291.7259521484375,292.9911193847656,294.067626953125,285.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0102841388434171,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.9564514160156,291.7259521484375,292.9911193847656,294.067626953125,285.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0102841388434171,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.88238525390625,291.6854858398437,292.9911193847656,294.067626953125,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0096640437841415,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.88238525390625,291.6854858398437,292.9911193847656,294.067626953125,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0096640437841415,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.8117980957031,291.6468505859375,292.9911193847656,294.067626953125,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360094555929e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0090918410569429,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.8117980957031,291.6468505859375,292.9911193847656,294.067626953125,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360094555929e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0090918410569429,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.7779846191406,291.6282958984375,292.9911193847656,294.067626953125,285.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940947254106943e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0088222110643982,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.74530029296875,291.6103820800781,292.9911193847656,294.067626953125,285.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940948081287556e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0085606472566723,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.6835632324219,291.5765075683594,292.9911193847656,294.067626953125,285.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0080473581328988,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.6835632324219,291.5765075683594,292.9911193847656,294.067626953125,285.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0080473581328988,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.62725830078125,291.5456237792969,292.9911193847656,294.067626953125,285.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940947254106943e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.007604768499732,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.62725830078125,291.5456237792969,292.9911193847656,294.067626953125,285.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940947254106943e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.007604768499732,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.5770263671875,291.5180969238281,292.9911193847656,294.067626953125,285.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.94094704731179e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.007135413121432,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.5770263671875,291.5180969238281,292.9911193847656,294.067626953125,285.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.94094704731179e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.007135413121432,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.53350830078125,291.4944152832031,292.9911193847656,294.067626953125,285.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940947460902096e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0066986996680498,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.53350830078125,291.4944152832031,292.9911193847656,294.067626953125,285.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940947460902096e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0066986996680498,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,5.116862337485595e-13,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,5.388313493309704e-13,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,3.979789859210464e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,5.38830753019776e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,2.555972360845926e-12,285.20465087890625,294.1499938964844,291.5144958496094,291.4841003417969,292.9911193847656,294.067626953125,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.843585172358388e-12,-3.9822666716926025e-18,-3.843580835549698e-12,1.2466472082070525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0064963391050696,-0.0,-2.0267154052839512e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4974060058594,291.4748840332031,292.9911193847656,294.067626953125,285.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.94094704731179e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0063866614364087,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4693603515625,291.4599609375,292.9911193847656,294.067626953125,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0059614474885165,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4693603515625,291.4599609375,292.9911193847656,294.067626953125,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0059614474885165,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.45001220703125,291.45001220703125,292.9911193847656,294.067626953125,285.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.94094704731179e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0055804280564188,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.45001220703125,291.45001220703125,292.9911193847656,294.067626953125,285.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.94094704731179e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0055804280564188,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4359130859375,291.4359130859375,292.9911193847656,294.067626953125,285.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940946633721484e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0052822977304458,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4359130859375,291.4359130859375,292.9911193847656,294.067626953125,285.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940946633721484e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0052822977304458,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4231872558594,291.4231872558594,292.9911193847656,294.067626953125,285.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360094555929e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0049710576422512,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4231872558594,291.4231872558594,292.9911193847656,294.067626953125,285.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360094555929e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0049710576422512,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4173278808594,291.4173278808594,292.9911193847656,294.067626953125,285.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600680132527046e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048237820155918,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
