time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892360,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4117736816406,291.4117736816406,292.9911193847656,294.067626953125,285.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600678891756127e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047001861967146,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.40167236328125,291.40167236328125,292.9911193847656,294.067626953125,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593596809656217e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0044544013217091,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.40167236328125,291.40167236328125,292.9911193847656,294.067626953125,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593596809656217e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0044544013217091,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.39276123046875,291.39276123046875,292.9911193847656,294.067626953125,285.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593596809656217e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0041775829158723,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.39276123046875,291.39276123046875,292.9911193847656,294.067626953125,285.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593596809656217e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0041775829158723,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.38507080078125,291.38507080078125,292.9911193847656,294.067626953125,285.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.003923550248146,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.38507080078125,291.38507080078125,292.9911193847656,294.067626953125,285.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.003923550248146,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3785400390625,291.3785400390625,292.9911193847656,294.067626953125,285.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0036884439177811,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3785400390625,291.3785400390625,292.9911193847656,294.067626953125,285.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0036884439177811,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.37567138671875,291.37567138671875,292.9911193847656,294.067626953125,285.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006793053464336e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035788223613053,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.37310791015625,291.37310791015625,292.9911193847656,294.067626953125,285.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593598877607748e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0035339260939508,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3687438964844,291.3687438964844,292.9911193847656,294.067626953125,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593596809656217e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0033071886282414,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3687438964844,291.3687438964844,292.9911193847656,294.067626953125,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593596809656217e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0033071886282414,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.36541748046875,291.36541748046875,292.9911193847656,294.067626953125,285.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777727282097597e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0031020292080938,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.36541748046875,291.36541748046875,292.9911193847656,294.067626953125,285.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777727282097597e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0031020292080938,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3630676269531,291.3630676269531,292.9911193847656,294.067626953125,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0029184601735323,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3630676269531,291.3630676269531,292.9911193847656,294.067626953125,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0029184601735323,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3616638183594,291.3616638183594,292.9911193847656,294.067626953125,285.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0027428495232015,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3616638183594,291.3616638183594,292.9911193847656,294.067626953125,285.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0027428495232015,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3612976074219,291.3612976074219,292.9911193847656,294.067626953125,285.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,3.732268400585825e-12,2.694623067144376e-17,-3.732295288799703e-12,4.609629952051497e-12,0.0,0.0,0.0,0.0,60.0,0.0026611804496496,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.36114501953125,291.36114501953125,292.9911193847656,294.067626953125,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593596809656217e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0025820494629442,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.36151123046875,291.36151123046875,292.9911193847656,294.067626953125,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.1804000488602185e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024293540045619,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.36151123046875,291.36151123046875,292.9911193847656,294.067626953125,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.1804000488602185e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024293540045619,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3627014160156,291.3627014160156,292.9911193847656,294.067626953125,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409468405166367e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0022869145032018,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3627014160156,291.3627014160156,292.9911193847656,294.067626953125,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409468405166367e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0022869145032018,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3646545410156,291.3646545410156,292.9911193847656,294.067626953125,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0021536808926612,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3646545410156,291.3646545410156,292.9911193847656,294.067626953125,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0021536808926612,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3673400878906,291.3673400878906,292.9911193847656,294.067626953125,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600680132527046e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020295032300055,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3673400878906,291.3673400878906,292.9911193847656,294.067626953125,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600680132527046e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020295032300055,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3689270019531,291.3689270019531,292.9911193847656,294.067626953125,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.60067971893674e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001991398865357,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3706970214844,291.3706970214844,292.9911193847656,294.067626953125,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593594741704685e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0019410939421504,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3747253417969,291.3747253417969,292.9911193847656,294.067626953125,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006793053464336e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018224219093099,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3747253417969,291.3747253417969,292.9911193847656,294.067626953125,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006793053464336e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0018224219093099,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3793640136719,291.3793640136719,292.9911193847656,294.067626953125,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177773141800066e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0017545248847454,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3793640136719,291.3793640136719,292.9911193847656,294.067626953125,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.177773141800066e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0017545248847454,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.38458251953125,291.38458251953125,292.9911193847656,294.067626953125,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777725214146066e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0016463238280266,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.38458251953125,291.38458251953125,292.9911193847656,294.067626953125,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777725214146066e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0016463238280266,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3902893066406,291.3902893066406,292.9911193847656,294.067626953125,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593598877607748e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0015477059641852,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3902893066406,291.3902893066406,292.9911193847656,294.067626953125,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593598877607748e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0015477059641852,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.3933410644531,291.3933410644531,292.9911193847656,294.067626953125,285.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593605081462346e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0014996925601735,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
