time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894760,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,5.116862337485595e-13,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,5.388313493309704e-13,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,3.979789859210464e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,5.38830753019776e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,2.555972360845926e-12,285.20465087890625,294.1499938964844,291.3965148925781,291.3965148925781,292.9911193847656,294.067626953125,285.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.843585172358388e-12,-3.982267085282908e-18,-3.843580835549698e-12,1.2466472082070525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014536039670929,-0.0,-2.0267154052839512e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4031677246094,291.4031677246094,292.9911193847656,294.067626953125,285.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0013899358455091,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4031677246094,291.4031677246094,292.9911193847656,294.067626953125,285.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559360301351081e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0013899358455091,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.41021728515625,291.41021728515625,292.9911193847656,294.067626953125,285.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409476676972493e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0013023135252296,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.41021728515625,291.41021728515625,292.9911193847656,294.067626953125,285.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409476676972493e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0013023135252296,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4176330566406,291.4176330566406,292.9911193847656,294.067626953125,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012237326009199,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4176330566406,291.4176330566406,292.9911193847656,294.067626953125,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006805461173524e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012237326009199,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.42535400390625,291.42535400390625,292.9911193847656,294.067626953125,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593605081462346e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0011996576795354,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.42535400390625,291.42535400390625,292.9911193847656,294.067626953125,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593605081462346e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0011996576795354,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4293212890625,291.4293212890625,292.9911193847656,294.067626953125,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600680132527046e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011670481180772,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.433349609375,291.433349609375,292.9911193847656,294.067626953125,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.55936216250746e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0012015422107651,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.44158935546875,291.44158935546875,292.9911193847656,294.067626953125,285.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.55936216250746e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0012814209330826,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.44158935546875,291.44158935546875,292.9911193847656,294.067626953125,285.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.55936216250746e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0012814209330826,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.45001220703125,291.45001220703125,292.9911193847656,294.067626953125,285.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409491152633213e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0128549579530954,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.45001220703125,291.45001220703125,292.9911193847656,294.067626953125,285.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409491152633213e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0128549579530954,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4595031738281,291.45330810546875,292.9911193847656,294.067626953125,285.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409491152633213e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0044418857432901,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,1.989894929605232e-13,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4595031738281,291.45330810546875,292.9911193847656,294.067626953125,285.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409491152633213e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,0.0044418857432901,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4709777832031,291.4576110839844,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777750029564442e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0026224879547953,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,-1.989894929605232e-13,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4709777832031,291.4576110839844,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021107243898145e-12,-3.1777750029564442e-18,-1.0211040997118448e-12,1.9540963899083996e-12,0.0,0.0,0.0,0.0,60.0,0.0026224879547953,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4773864746094,291.4601135253906,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,6.332119290713978e-12,-8.497242620953029e-18,-6.332111050777467e-12,1.0628057461881111e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0023052175529301,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,-1.989894929605232e-13,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.4842224121094,291.4628601074219,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.620956182462387e-12,-6.455923823752829e-18,-3.620949677249352e-12,7.972554040558409e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020366597454994,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4991760253906,291.468994140625,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837511603689305e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014160426799207,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4991760253906,291.468994140625,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837511603689305e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014160426799207,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.51568603515625,291.4759521484375,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837512017279609e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000883154280018,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.51568603515625,291.4759521484375,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.676613267306061e-12,-5.837512017279609e-18,-3.676607629454765e-12,6.2910770343149736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000883154280018,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.5335998535156,291.4836730957031,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.7322705689901695e-12,-5.219099383625778e-18,-3.7322653648197416e-12,4.6096004617524056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005458209197968,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.5335998535156,291.4836730957031,292.9911193847656,294.067626953125,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.7322705689901695e-12,-5.219099383625778e-18,-3.7322653648197416e-12,4.6096004617524056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005458209197968,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.55279541015625,291.4920349121094,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559366298410522e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0003529808600433,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.55279541015625,291.4920349121094,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559366298410522e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0003529808600433,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.5628356933594,291.4964599609375,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593667120008284e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0002878152881748,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,-1.989894929605232e-13,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,291.5731506347656,291.50103759765625,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.1804708762001645e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002344916283618,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.59454345703125,291.5105895996094,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593665052056752e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0001483505475334,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.59454345703125,291.5105895996094,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593665052056752e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,0.0001483505475334,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.6168212890625,291.5205993652344,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593665052056752e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,9.661899821367116e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.6168212890625,291.5205993652344,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593665052056752e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,9.661899821367116e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.6398620605469,291.5310363769531,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940953664756691e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,6.436057446990162e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.6398620605469,291.5310363769531,292.9911193847656,294.067626953125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940953664756691e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,6.436057446990162e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.66357421875,291.5418395996094,292.9911193847656,294.067626953125,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367332386288e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,4.344601620687172e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.66357421875,291.5418395996094,292.9911193847656,294.067626953125,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367332386288e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,4.344601620687172e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.67559814453125,291.5473327636719,292.9911193847656,294.067626953125,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006867499719465e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.671596277854405e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
