time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899560,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,292.0115051269531,291.6830444335937,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600687990742865e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.925684258225374e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.9691772460937,291.6465759277344,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954698732456e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,2.010731259360909e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.9691772460937,291.6465759277344,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954698732456e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,2.010731259360909e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.9143371582031,291.6003112792969,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600687577152559e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.434354979021007e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.9143371582031,291.6003112792969,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600687577152559e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.434354979021007e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.8482971191406,291.5452880859375,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367952771747e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,2.196035347878933e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.8482971191406,291.5452880859375,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367952771747e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,2.196035347878933e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.7723693847656,291.48260498046875,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367952771747e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.0874984582187608e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.7723693847656,291.48260498046875,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367952771747e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.0874984582187608e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.7311096191406,291.4486694335937,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954698732456e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,8.088340109679848e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.6878967285156,291.4132080078125,292.9911193847656,294.067626953125,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367332386288e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,7.638150236743968e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.59619140625,291.3382263183594,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006871635622536e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1051826732000336e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.59619140625,291.3382263183594,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.6006871635622536e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1051826732000336e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4985656738281,291.25860595703125,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367332386288e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,2.305114685441368e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.4985656738281,291.25860595703125,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367332386288e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,2.305114685441368e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3963928222656,291.17547607421875,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409542851421497e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,1.2697284546447918e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.3963928222656,291.17547607421875,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409542851421497e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,1.2697284546447918e-05,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.2909851074219,291.08984375,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600687577152559e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.982995728321839e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,291.2909851074219,291.08984375,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.787927870674279e-12,-4.600687577152559e-18,-3.78792310018472e-12,2.9281238891898376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.982995728321839e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.2374572753906,291.0464172363281,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367745976594e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.516385509603424e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.1836242675781,291.00274658203125,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559368159566901e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.2205765415274072e-05,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.07568359375,290.915283203125,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559368159566901e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,7.920697498775553e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,291.07568359375,290.915283203125,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559368159566901e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,7.920697498775553e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.9684753417969,290.8285217285156,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593685731572066e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,5.949380920355907e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.9684753417969,290.8285217285156,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593685731572066e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,5.949380920355907e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.86334228515625,290.7434997558594,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409557327082217e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,4.195850124233402e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.86334228515625,290.7434997558594,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409557327082217e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,4.195850124233402e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.7615661621094,290.6613464355469,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940955319117916e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,2.187553036492318e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.7615661621094,290.6613464355469,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940955319117916e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,2.187553036492318e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.7123718261719,290.62164306640625,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.9409551123227626e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,3.470422825557762e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.6645202636719,290.5830993652344,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,4.38819961345871e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.573486328125,290.5098571777344,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,3.625495764936204e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.573486328125,290.5098571777344,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,3.625495764936204e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.4898376464844,290.4427490234375,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367332386288e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,2.0314325865911087e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.4898376464844,290.4427490234375,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367332386288e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,2.0314325865911087e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.4148864746094,290.3828430175781,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.1928091225854589e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.4148864746094,290.3828430175781,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.1928091225854589e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.34991455078125,290.3312683105469,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,7.719945074313728e-07,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.34991455078125,290.3312683105469,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,7.719945074313728e-07,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.3216247558594,290.3089294433594,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,5.901196686863841e-07,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
