time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901960,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.2963256835937,290.2890930175781,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,4.480719724142546e-07,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.25537109375,290.25537109375,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,4.087458194135252e-07,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.25537109375,290.25537109375,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,4.087458194135252e-07,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,-1.989894929605232e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,290.2284240722656,290.2284240722656,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.18048018198206e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3764187062624842e-07,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,-2.5584311687427974e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,-2.694156746654852e-13,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,-1.989894929605232e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,-2.69415376509888e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,-1.277986180422963e-12,285.20465087890625,294.1499938964844,290.2284240722656,290.2284240722656,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343988879299889e-12,-5.18048018198206e-19,1.6343993216108577e-12,-2.3828842544981743e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3764187062624842e-07,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.216796875,290.216796875,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954698732456e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,1.2342074739990494e-07,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.216796875,290.216796875,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954698732456e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,1.2342074739990494e-07,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.2218017578125,290.2218017578125,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954698732456e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,-4.3379433378731846e-08,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.2218017578125,290.2218017578125,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954698732456e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,-4.3379433378731846e-08,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,5.116862337485595e-13,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,5.388313493309704e-13,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,3.979789859210464e-13,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,5.38830753019776e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,2.555972360845926e-12,285.20465087890625,294.1499938964844,290.2309875488281,290.2309875488281,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.843585172358388e-12,-3.982274943498727e-18,-3.843580835549698e-12,1.2466472082070525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5919226825644728e-06,-0.0,-2.0267154052839512e-24,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.24481201171875,290.24481201171875,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.559367952771747e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,9.3733042376698e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.2870788574219,290.2870788574219,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954905527609e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,3.6905535125697497e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,2.5584311687427974e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,2.694156746654852e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,1.989894929605232e-13,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,2.69415376509888e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.277986180422963e-12,285.20465087890625,294.1499938964844,290.2870788574219,290.2870788574219,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324216304259282e-12,-1.940954905527609e-18,-1.1324196788620178e-12,-1.4088568636369536e-12,0.0,0.0,0.0,0.0,60.0,3.6905535125697497e-06,-0.0,-5.066788513209878e-25,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.3500061035156,290.3500061035156,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.2095005104129086e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0,285.20465087890625,294.1499938964844,290.3500061035156,290.3500061035156,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0767644371620366e-12,-2.5593675391814413e-18,-1.07676194349704e-12,2.726197902407773e-13,0.0,0.0,0.0,0.0,60.0,1.2095005104129086e-06,-0.0,-0.0,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,2.2938893451396325e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,2.4155808020509546e-08,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,1.7841397692563987e-08,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,2.4155783151513788e-08,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,1.1458424609145369e-07,285.20458984375,294.1499938964844,290.4269714355469,290.416015625,292.9911499023437,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.444163271775324e-07,3.057013192933613e-13,2.444160145387287e-07,-5.592834781964484e-07,0.0,0.0,0.0,-1.3767130440101027e-06,60.0,4.042015643790364e-05,-0.0,-4.0731485092854354e-15,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,2.2938893451396325e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,2.4155808020509546e-08,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,1.7841397692563987e-08,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,2.4155783151513788e-08,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,1.1458424609145369e-07,285.20458984375,294.1499938964844,290.4269714355469,290.416015625,292.9911499023437,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.444163271775324e-07,3.057013192933613e-13,2.444160145387287e-07,-5.592834781964484e-07,0.0,0.0,0.0,-1.3767130440101027e-06,60.0,4.042015643790364e-05,-0.0,-4.0731485092854354e-15,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,1.5606326542183524e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,1.643424809572025e-07,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,1.2138279714690725e-07,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,1.643422962160912e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,7.795665055709833e-07,285.20458984375,294.1499938964844,290.51025390625,290.48712158203125,292.9911499023437,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6631506696285214e-06,2.080089355968595e-12,1.6631485095786047e-06,-3.805523874689243e-06,0.0,0.0,0.0,-9.367999155074358e-06,60.0,0.0036824629642069,-0.0,-1.8853272892513373e-13,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,1.5606326542183524e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,1.643424809572025e-07,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,1.2138279714690725e-07,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,1.643422962160912e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,7.795665055709833e-07,285.20458984375,294.1499938964844,290.51025390625,290.48712158203125,292.9911499023437,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6631506696285214e-06,2.080089355968595e-12,1.6631485095786047e-06,-3.805523874689243e-06,0.0,0.0,0.0,-9.367999155074358e-06,60.0,0.0036824629642069,-0.0,-1.8853272892513373e-13,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,3.938494899102807e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,4.147433116941102e-07,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,3.0632801895080775e-07,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,4.147428853684687e-07,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,1.967355046872399e-06,285.20458984375,294.1499938964844,290.5541381835937,290.52447509765625,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.19867546952446e-06,5.250963726333158e-12,4.1986704673036e-06,-9.606208550394513e-06,0.0,0.0,0.0,-2.3649612558074296e-05,60.0,0.010036670602858,-0.0,-1.2007314630427257e-12,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,6.434405577238067e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,6.775752581233974e-07,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,5.004548029319267e-07,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,6.77574576002371e-07,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,3.214111075067194e-06,285.20458984375,294.1499938964844,290.5994567871094,290.5629272460937,292.9911193847656,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.859110271761892e-06,8.578240548451355e-12,6.8591016315622255e-06,-1.5693289242335595e-05,0.0,0.0,0.0,-3.86349274776876e-05,60.0,0.0166864227503538,-0.0,-3.204809247842056e-12,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,2.0336183297331445e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,2.141502363883774e-06,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,1.5817064422662952e-06,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,2.14150009014702e-06,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,1.0158320037589874e-05,285.2048645019531,294.1499938964844,290.69415283203125,290.64306640625,292.9907531738281,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.166831291106064e-05,2.7101734051404588e-11,2.1668285626219586e-05,-4.958263525622897e-05,0.0,0.0,0.0,-0.0001220514968736,60.0,0.1337659657001495,-0.0,-3.201284029530349e-11,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,2.0336183297331445e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,2.141502363883774e-06,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,1.5817064422662952e-06,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,2.14150009014702e-06,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,1.0158320037589874e-05,285.2048645019531,294.1499938964844,290.69415283203125,290.64306640625,292.9907531738281,294.067626953125,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.166831291106064e-05,2.7101734051404588e-11,2.1668285626219586e-05,-4.958263525622897e-05,0.0,0.0,0.0,-0.0001220514968736,60.0,0.1337659657001495,-0.0,-3.201284029530349e-11,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,4.801993782166392e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,5.056741429143585e-06,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,3.7348920614022063e-06,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,5.056735972175375e-06,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,2.3986896849237382e-05,285.2060241699219,294.1499938964844,290.7939453125,290.72711181640625,292.989013671875,294.06744384765625,285.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.116574538988061e-05,6.399568375226039e-11,5.116568354424089e-05,-0.000117080140626,0.0,0.0,0.0,-0.0002882021362893,60.0,0.2988463938236236,-0.0,-1.784960235173827e-10,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,4.801993782166392e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,5.056741429143585e-06,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,3.7348920614022063e-06,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,5.056735972175375e-06,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,2.3986896849237382e-05,285.2060241699219,294.1499938964844,290.7939453125,290.72711181640625,292.989013671875,294.06744384765625,285.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.116574538988061e-05,6.399568375226039e-11,5.116568354424089e-05,-0.000117080140626,0.0,0.0,0.0,-0.0002882021362893,60.0,0.2988463938236236,-0.0,-1.784960235173827e-10,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,8.691713446751237e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.15281179914018e-06,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.76023546475335e-06,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.152801794698462e-06,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,4.341680323705077e-05,285.2084045410156,294.1499938964844,290.8984375,290.8146667480469,292.9851989746094,294.0666198730469,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2611437139567e-05,1.1583395354008984e-10,9.261132072424516e-05,-0.0002119181299349,0.0,0.0,0.0,-0.0005216539721004,60.0,0.5876377820968628,-0.0,-5.84784831669793e-10,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,8.691713446751237e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.15281179914018e-06,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.76023546475335e-06,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.152801794698462e-06,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,4.341680323705077e-05,285.2084045410156,294.1499938964844,290.8984375,290.8146667480469,292.9851989746094,294.0666198730469,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2611437139567e-05,1.1583395354008984e-10,9.261132072424516e-05,-0.0002119181299349,0.0,0.0,0.0,-0.0005216539721004,60.0,0.5876377820968628,-0.0,-5.84784831669793e-10,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,1.4269690836954396e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,1.502670238551218e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,1.1098671166109852e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,1.502668692410225e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.127988646971062e-05,285.2121887207031,294.1499938964844,291.0072326660156,290.90533447265625,292.9784545898437,294.0643310546875,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001520453806733,1.9017111496655303e-10,0.0001520451914984,-0.0003479179868008,0.0,0.0,0.0,-0.0008564286399632,60.0,0.9856350421905518,-0.0,-1.576211272613648e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,1.4269690836954396e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,1.502670238551218e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,1.1098671166109852e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,1.502668692410225e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.127988646971062e-05,285.2121887207031,294.1499938964844,291.0072326660156,290.90533447265625,292.9784545898437,294.0643310546875,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001520453806733,1.9017111496655303e-10,0.0001520451914984,-0.0003479179868008,0.0,0.0,0.0,-0.0008564286399632,60.0,0.9856350421905518,-0.0,-1.576211272613648e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,1.7574126104591414e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,1.8506438209442425e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,1.3668793144461231e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,1.8506420019548383e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,8.778618939686567e-05,285.2144470214844,294.1499938964844,291.0630798339844,290.95172119140625,292.9742431640625,294.0625915527344,285.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001872544380603,2.3420893002779053e-10,0.0001872542052296,-0.0004284852475393,0.0,0.0,0.0,-0.0010547514539211,60.0,1.2155170440673828,-0.0,-2.390742270819146e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,2.167857201129664e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,2.28286262426991e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,1.6861145923030563e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,2.282860259583685e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0001082886956282,285.2174072265625,294.1499938964844,291.119873046875,290.9987487792969,292.9679260253906,294.0591735839844,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230991965509,2.8891275483111656e-10,0.0002309916744707,-0.0005285649676807,0.0,0.0,0.0,-0.0013011122355237,60.0,1.5158840417861938,-0.0,-3.6378653422985963e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,3.044707773369737e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,3.206230394425802e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,2.3681110178586096e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,3.206227120244876e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001520890946267,285.22369384765625,294.1499938964844,291.2359619140625,291.0944519042969,292.9495849609375,294.0455322265625,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244180406909,4.057666425083537e-10,0.0003244176332373,-0.0007423497154377,0.0,0.0,0.0,-0.0018273567548021,60.0,2.223909378051758,-0.0,-7.175901206579738e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,3.044707773369737e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,3.206230394425802e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,2.3681110178586096e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,3.206227120244876e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001520890946267,285.22369384765625,294.1499938964844,291.2359619140625,291.0944519042969,292.9495849609375,294.0455322265625,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244180406909,4.057666425083537e-10,0.0003244176332373,-0.0007423497154377,0.0,0.0,0.0,-0.0018273567548021,60.0,2.223909378051758,-0.0,-7.175901206579738e-09,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,3.9664806536166e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,4.176903530606069e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,3.085046773776412e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,4.1768991650315e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.000198133449885,285.2286376953125,294.1499938964844,291.3551330566406,291.1921081542969,292.9224853515625,294.02001953125,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004226501041557,5.286268089932378e-10,0.0004226495802868,-0.0009671190637163,0.0,0.0,0.0,-0.002380670281127,60.0,3.0534331798553467,-0.0,-1.2178555941488868e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,3.9664806536166e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,4.176903530606069e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,3.085046773776412e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,4.1768991650315e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.000198133449885,285.2286376953125,294.1499938964844,291.3551330566406,291.1921081542969,292.9224853515625,294.02001953125,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004226501041557,5.286268089932378e-10,0.0004226495802868,-0.0009671190637163,0.0,0.0,0.0,-0.002380670281127,60.0,3.0534331798553467,-0.0,-1.2178555941488868e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,4.059183993376792e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,4.274525053915568e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,3.157149694743566e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,4.274520324543119e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0002027641749009,285.23345947265625,294.1499938964844,291.4769287109375,291.2912902832031,292.8907470703125,293.9919738769531,285.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005771598662249,6.85844103731625e-10,0.000577159167733,-0.0012259359937161,0.0,0.0,0.0,-0.0032288855873048,60.0,4.1126227378845215,-0.0,-1.27544721451045e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,4.059183993376792e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,4.274525053915568e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,3.157149694743566e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,4.274520324543119e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0002027641749009,285.23345947265625,294.1499938964844,291.4769287109375,291.2912902832031,292.8907470703125,293.9919738769531,285.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005771598662249,6.85844103731625e-10,0.000577159167733,-0.0012259359937161,0.0,0.0,0.0,-0.0032288855873048,60.0,4.1126227378845215,-0.0,-1.27544721451045e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.0091532911174e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.487092029303312e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.007133535807952e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.487081842962652e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004500248178374,285.2402648925781,294.1499938964844,291.6009521484375,291.3916015625,292.84722900390625,293.92059326171875,285.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005693373968824,7.893707909545356e-10,0.0005693366401828,-0.0015059312572702,0.0,0.0,0.0,-0.0032575447112321,60.0,4.335672378540039,-0.0,-6.28279437364654e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.0091532911174e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.487092029303312e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.007133535807952e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.487081842962652e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004500248178374,285.2402648925781,294.1499938964844,291.6009521484375,291.3916015625,292.84722900390625,293.92059326171875,285.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005693373968824,7.893707909545356e-10,0.0005693366401828,-0.0015059312572702,0.0,0.0,0.0,-0.0032575447112321,60.0,4.335672378540039,-0.0,-6.28279437364654e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
