time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904300,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.00774248293601e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.485605551162736e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,7.006036321399733e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.485596092417836e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.00044995432836,285.2356262207031,294.1499938964844,291.6636962890625,291.4420471191406,292.81500244140625,293.901611328125,285.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007475011516362,9.50376333186398e-10,0.000747500162106,-0.0017510530306026,0.0,0.0,0.0,-0.0042259818874299,60.0,5.585481643676758,-0.0,-6.280824749183013e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.008256893139333e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.486147610004993e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.006436499068514e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.486137423664331e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004499800270423,285.2538146972656,294.1499938964844,291.726806640625,291.4926452636719,292.7899169921875,293.8782653808594,285.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009148030076175,1.124274673358627e-09,0.000914801901672,-0.0020409312564879,0.0,0.0,0.0,-0.0051456675864756,60.0,6.486547470092773,-0.0,-6.281539555175186e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.02626125025563e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.505106572760268e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,7.02043907949701e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.505096386419608e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.0004508793936111,285.2641296386719,294.1499938964844,291.8540954589844,291.5940246582031,292.7421875,293.82159423828125,285.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727703290991,1.4046819263313635e-09,0.0009727689321152,-0.0027201541233807,0.0,0.0,0.0,-0.0055640018545091,60.0,7.858187675476074,-0.0,-6.306668609568078e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.02626125025563e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.505106572760268e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,7.02043907949701e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.505096386419608e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.0004508793936111,285.2641296386719,294.1499938964844,291.8540954589844,291.5940246582031,292.7421875,293.82159423828125,285.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727703290991,1.4046819263313635e-09,0.0009727689321152,-0.0027201541233807,0.0,0.0,0.0,-0.0055640018545091,60.0,7.858187675476074,-0.0,-6.306668609568078e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.055806731339544e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.53621929511428e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.043418736429885e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.53620910877362e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004523552488535,285.2637023925781,294.1499938964844,291.9823913574219,291.69537353515625,292.7006530761719,293.73291015625,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649124112911,1.7617179937090555e-09,0.0009649106650613,-0.0036666523665189,0.0,0.0,0.0,-0.0056861531920731,60.0,8.533781051635742,-0.0,-6.348018644075637e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.055806731339544e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.53621929511428e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.043418736429885e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.53620910877362e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004523552488535,285.2637023925781,294.1499938964844,291.9823913574219,291.69537353515625,292.7006530761719,293.73291015625,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649124112911,1.7617179937090555e-09,0.0009649106650613,-0.0036666523665189,0.0,0.0,0.0,-0.0056861531920731,60.0,8.533781051635742,-0.0,-6.348018644075637e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.092409891309217e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.574763680575415e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.071888103382662e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.574754221830516e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004541836678981,285.2633972167969,294.1499938964844,292.1112670898437,291.7962646484375,292.6572265625,293.6260070800781,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688143036328,2.217709571539217e-09,0.0009688120917417,-0.0048615280538797,0.0,0.0,0.0,-0.0059122191742062,60.0,9.02548599243164,-0.0,-6.399434226977975e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.092409891309217e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.574763680575415e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.071888103382662e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.574754221830516e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004541836678981,285.2633972167969,294.1499938964844,292.1112670898437,291.7962646484375,292.6572265625,293.6260070800781,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688143036328,2.217709571539217e-09,0.0009688120917417,-0.0048615280538797,0.0,0.0,0.0,-0.0059122191742062,60.0,9.02548599243164,-0.0,-6.399434226977975e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.13404583116062e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.618608601158483e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.104271207936108e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.618599142413586e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004562634858302,285.2632141113281,294.1499938964844,292.2403564453125,291.8963623046875,292.6162109375,293.5066833496094,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973250134848,2.736407545000929e-09,0.0009732473990879,-0.0062206969596445,0.0,0.0,0.0,-0.006169359665364,60.0,9.395956039428713,-0.0,-6.458172663315055e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.13404583116062e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.618608601158483e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.104271207936108e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.618599142413586e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004562634858302,285.2632141113281,294.1499938964844,292.2403564453125,291.8963623046875,292.6162109375,293.5066833496094,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973250134848,2.736407545000929e-09,0.0009732473990879,-0.0062206969596445,0.0,0.0,0.0,-0.006169359665364,60.0,9.395956039428713,-0.0,-6.458172663315055e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.156449232250452e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.642200166126712e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,7.121696398826316e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.642190707381816e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0004573825863189,285.2631225585937,294.1499938964844,292.3048400878906,291.9459533691406,292.596435546875,293.4386901855469,285.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756381623446,3.015510063875126e-09,0.0009756351355463,-0.0069520277902483,0.0,0.0,0.0,-0.006307728588581,60.0,9.558692932128906,-0.0,-6.489889869953913e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.181618952425195e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.66870502452366e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.141272362787277e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.668695565778762e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0004586398717947,285.2631225585937,294.1499938964844,292.3692321777344,291.9952087402344,292.577880859375,293.373779296875,285.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783193236216,3.329074793612108e-09,0.0009783159475773,-0.0077736475504934,0.0,0.0,0.0,-0.006463173776865,60.0,9.708013534545898,-0.0,-6.525615958707931e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.225961548509076e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.715399937704206e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.175761129474267e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.715390478959308e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004608548770193,285.2631225585937,294.1499938964844,292.4974670410156,292.09246826171875,292.5422058105469,293.26531982421875,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830433409661,3.881500454383513e-09,0.0009830393828451,-0.0092211058363318,0.0,0.0,0.0,-0.0067370329052209,60.0,9.995199203491213,-0.0,-6.588794576600776e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.225961548509076e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.715399937704206e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.175761129474267e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.715390478959308e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004608548770193,285.2631225585937,294.1499938964844,292.4974670410156,292.09246826171875,292.5422058105469,293.26531982421875,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830433409661,3.881500454383513e-09,0.0009830393828451,-0.0092211058363318,0.0,0.0,0.0,-0.0067370329052209,60.0,9.995199203491213,-0.0,-6.588794576600776e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.25750719034113e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.74861832219176e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.200296386145055e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.748609591042624e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0004624306457117,285.26324462890625,294.1499938964844,292.62469482421875,292.187744140625,292.5095520019531,293.1834716796875,285.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864098392426,4.274488762945339e-09,0.0009864056482911,-0.0102507686242461,0.0,0.0,0.0,-0.0069318832829594,60.0,10.256634712219238,-0.0,-6.633923987919843e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.25750719034113e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.74861832219176e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.200296386145055e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.748609591042624e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0004624306457117,285.26324462890625,294.1499938964844,292.62469482421875,292.187744140625,292.5095520019531,293.1834716796875,285.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864098392426,4.274488762945339e-09,0.0009864056482911,-0.0102507686242461,0.0,0.0,0.0,-0.0069318832829594,60.0,10.256634712219238,-0.0,-6.633923987919843e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.28018125705421e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.772495104698464e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.217931852210313e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.772485645953566e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004635632794816,285.2634582519531,294.1499938964844,292.7504577636719,292.2806701660156,292.4789123535156,293.1170349121094,285.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888204513117,4.556937494015756e-09,0.0009888157946988,-0.0109907975420355,0.0,0.0,0.0,-0.0070718801580369,60.0,10.502923011779783,-0.0,-6.666454765991149e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.28018125705421e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.772495104698464e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.217931852210313e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.772485645953566e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004635632794816,285.2634582519531,294.1499938964844,292.7504577636719,292.2806701660156,292.4789123535156,293.1170349121094,285.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888204513117,4.556937494015756e-09,0.0009888157946988,-0.0109907975420355,0.0,0.0,0.0,-0.0070718801580369,60.0,10.502923011779783,-0.0,-6.666454765991149e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.293953917222098e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.786998998606578e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.228644244605675e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.78698953986168e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0004642512940336,285.2637634277344,294.1499938964844,292.8743591308594,292.3708190917969,292.4518127441406,293.0859375,285.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902876336127,4.728498037565032e-09,0.0009902829769998,-0.0114402826875448,0.0,0.0,0.0,-0.0071569303981959,60.0,10.726932525634766,-0.0,-6.686253328780367e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.293953917222098e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.786998998606578e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.228644244605675e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.78698953986168e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0004642512940336,285.2637634277344,294.1499938964844,292.8743591308594,292.3708190917969,292.4518127441406,293.0859375,285.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902876336127,4.728498037565032e-09,0.0009902829769998,-0.0114402826875448,0.0,0.0,0.0,-0.0071569303981959,60.0,10.726932525634766,-0.0,-6.686253328780367e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.29967500269413e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.79302276391536e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,7.233093492686749e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.793013305170462e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.000464537035441,285.2639465332031,294.1499938964844,292.9354858398437,292.41473388671875,292.4384765625,293.0726013183594,285.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908973006531,4.799751263107055e-09,0.0009908925276249,-0.0116269616410136,0.0,0.0,0.0,-0.0071922554634511,60.0,10.837160110473633,-0.0,-6.694484255831412e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.302796388510616e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.796310041565448e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,7.235521479742602e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.796301310416312e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004646930028684,285.26416015625,294.1499938964844,292.9960021972656,292.45782470703125,292.42559814453125,293.0641174316406,285.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912302484735,4.8386290529833795e-09,0.0009912254754453,-0.0117288185283541,0.0,0.0,0.0,-0.0072115310467779,60.0,10.943192481994627,-0.0,-6.698977728092359e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.304739796789364e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.798356040846556e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.237032696139067e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.79834730969742e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.000464790064143,285.2643737792969,294.1499938964844,293.0618896484375,292.5042724609375,292.4122009277344,293.0618896484375,285.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914370020851,4.862817704065492e-09,0.0009914321126416,-0.011792192235589,0.0,0.0,0.0,-0.0072235218249261,60.0,11.05443286895752,-0.0,-6.701773713757575e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,9.305655112257229e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.799320105230436e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,7.237744284793735e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.7993113740813e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0004648357862606,285.2646179199219,294.1499938964844,293.114990234375,292.5413513183594,292.4018249511719,293.0651550292969,285.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.8742041514060475e-09,0.000991529552266,-0.0118220234289765,0.0,0.0,0.0,-0.0072291670367121,60.0,11.141594886779783,-0.0,-6.703090349446938e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.306889842264354e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.800619591260328e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,7.238704711198807e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.800610860111192e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004648974572774,285.26513671875,294.1499938964844,293.2309265136719,292.6209716796875,292.38043212890625,293.085693359375,285.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622127920389,0.0,0.0,0.0,-0.0072367712855339,60.0,11.326478958129885,-0.0,-6.704864574658131e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.306889842264354e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.800619591260328e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,7.238704711198807e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.800610860111192e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004648974572774,285.26513671875,294.1499938964844,293.2309265136719,292.6209716796875,292.38043212890625,293.085693359375,285.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622127920389,0.0,0.0,0.0,-0.0072367712855339,60.0,11.326478958129885,-0.0,-6.704864574658131e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.308797598350792e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.802628483157604e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,7.240188278956339e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.802619752008468e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004649927723221,285.2657775878906,294.1499938964844,293.34332275390625,292.69635009765625,292.36138916015625,293.12261962890625,285.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.500340461730955,-0.0,-6.707608690703637e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.308797598350792e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.802628483157604e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,7.240188278956339e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.802619752008468e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004649927723221,285.2657775878906,294.1499938964844,293.34332275390625,292.69635009765625,292.36138916015625,293.12261962890625,285.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.500340461730955,-0.0,-6.707608690703637e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.312442125519738e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.806466550799088e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,7.243022992042825e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.80645781964995e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0004651748458854,285.2665100097656,294.1499938964844,293.4518737792969,292.76708984375,292.3446044921875,293.1727600097656,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.665090560913086,-0.0,-6.712858180435434e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.312442125519738e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.806466550799088e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,7.243022992042825e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.80645781964995e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0004651748458854,285.2665100097656,294.1499938964844,293.4518737792969,292.76708984375,292.3446044921875,293.1727600097656,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.665090560913086,-0.0,-6.712858180435434e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.314954513683916e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.809112088987604e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,7.244976586662233e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.809103357838468e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004653003416024,285.26690673828125,294.1499938964844,293.5045471191406,292.80059814453125,292.3370666503906,293.2021179199219,285.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927582244036e-09,0.0009925189660862,-0.0121252089738845,0.0,0.0,0.0,-0.0072865351103246,60.0,11.74409294128418,-0.0,-6.71647839567413e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.317828516941518e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.812138159759344e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.24721176084131e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.812130156205968e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.000465443910798,285.267333984375,294.1499938964844,293.5560913085937,292.83282470703125,292.3300476074219,293.2338256835937,285.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025717175755062e-09,0.0009928249055519,-0.0122189735993742,0.0,0.0,0.0,-0.0073042772710323,60.0,11.820947647094728,-0.0,-6.720621570366347e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.32139009819366e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.815888915909454e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,7.249982445500791e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.81588091235608e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0004656218516174,285.267822265625,294.1499938964844,293.61151123046875,292.86676025390625,292.3229064941406,293.27105712890625,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932093089446,5.070073694213306e-09,0.0009932041866704,-0.0123351830989122,0.0,0.0,0.0,-0.0073262667283415,60.0,11.902982711791992,-0.0,-6.725758083803157e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.324568236479536e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.81923585641198e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.252454088302329e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.819227125262842e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0004657806130126,285.26824951171875,294.1499938964844,293.6556091308594,292.8931884765625,292.3174743652344,293.3028564453125,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.967961311340332,-0.0,-6.730343216077017e-08,0.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.050000000745058,9.332636545877904e-05,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.050000000745058,9.8277312645223e-05,298.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.050000000745058,7.258728874148801e-05,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.050000000745058,9.827723260968924e-05,298.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.050000000745058,0.0004661836137529,285.26922607421875,285.4460144042969,293.75,292.9478454589844,292.3067626953125,293.3782958984375,285.70849609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133213751078e-09,0.0009944018675014,-0.0127021186053752,0.0,0.0,0.0,-0.0073957000859081,60.0,12.105096817016602,-0.0,-6.741990432601598e-08,1.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.050000000745058,9.332636545877904e-05,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.050000000745058,9.8277312645223e-05,298.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.050000000745058,7.258728874148801e-05,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.050000000745058,9.827723260968924e-05,298.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.050000000745058,0.0004661836137529,285.26922607421875,285.4460144042969,293.75,292.9478454589844,292.3067626953125,293.3782958984375,285.70849609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133213751078e-09,0.0009944018675014,-0.0127021186053752,0.0,0.0,0.0,-0.0073957000859081,60.0,12.105096817016602,-0.0,-6.741990432601598e-08,1.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.6336241960525513,0.050000000745058,0.040785651654005,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.532958984375,0.6336241960525513,0.050000000745058,0.042949266731739,298.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53399658203125,0.6336241960525513,0.050000000745058,0.0317221842706203,298.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6336241960525513,0.050000000745058,0.0429492592811584,298.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.6336241960525513,0.050000000745058,0.2037326842546463,285.5846862792969,285.3891296386719,293.7958679199219,292.9736328125,294.8835754394531,297.5576477050781,285.9358215332031,1.0,0.1097080260515213,0.0857118815183639,0.0857118815183639,1.0,1.0,-0.4345538914203644,0.0005813399329781,0.4339725375175476,-0.1304797381162643,0.0,0.0,0.0,10.203216552734377,60.0,1443.2940673828125,0.0,12.262797355651855,1.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157165527344,0.6316999197006226,0.050000000745058,0.0452612191438674,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.6316999197006226,0.050000000745058,0.0476622469723224,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.6316999197006226,0.050000000745058,0.0352031737565994,298.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.6316999197006226,0.050000000745058,0.0476622469723224,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.6316999197006226,0.050000000745058,0.2260891646146774,286.640380859375,285.3322448730469,293.8417358398437,292.99932861328125,295.2523803710937,298.6466979980469,287.483154296875,1.0,0.1210909262299537,0.1714237630367279,0.1714237630367279,1.0,1.0,-0.4822522699832916,0.0181362070143222,0.4641160666942596,-0.1241077184677124,0.0,0.0,0.0,12.498061180114746,60.0,3021.449462890625,0.0,16.68921661376953,1.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5753080915295106e-21,-1.2876540457647553e-21,-1.2876540457647553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
