time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906580,298.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.198486328125,0.5968931317329407,0.050000000745058,0.0455474443733692,298.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.198486328125,0.5968931317329407,0.050000000745058,0.0479636527597904,298.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.198486328125,0.5968931317329407,0.050000000745058,0.0354257896542549,298.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.198486328125,0.5968931317329407,0.050000000745058,0.0479636527597904,298.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.198486328125,0.5968931317329407,0.050000000745058,0.2275189161300659,288.3520812988281,285.2716979980469,293.8905639648437,293.0265808105469,295.23931884765625,298.6492614746094,289.03466796875,1.0,0.1319202482700348,0.2625893056392669,0.2625893056392669,1.0,1.0,-0.485317051410675,0.0385717563331127,0.4467452764511108,-0.1043499782681465,1.0,1.0,0.0,16.495454788208008,60.0,3114.798828125,0.0,20.16974830627441,1.0,281.3240051269531,283.6713256835937,295.3958740234375,297.06793212890625,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349996829172596e-07,1.5033786837648222e-07,3.162107020671101e-09,0.0,0.0,-0.0,3.997297608293593e-05,0.0,6.671617685388709e-12,6.248629613736512e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437683105469,0.5710446834564209,0.050000000745058,0.0456804223358631,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437683105469,0.5710446834564209,0.050000000745058,0.0481036826968193,298.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437683105469,0.5710446834564209,0.050000000745058,0.0355292186141014,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437683105469,0.5710446834564209,0.050000000745058,0.0481036826968193,298.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437683105469,0.5710446834564209,0.050000000745058,0.228183165192604,288.6057434082031,285.2183837890625,293.9335632324219,293.0505065917969,295.23150634765625,298.619140625,287.5912780761719,1.0,0.1405880004167556,0.3428475260734558,0.3428475260734558,1.0,1.0,-0.4867340922355652,0.0682558566331863,0.41847825050354,-0.0750102177262306,1.0,1.0,0.0,20.03319549560547,60.0,12157.76953125,0.0,23.185932159423828,1.0,281.7835998535156,287.6732482910156,296.37469482421875,297.2022399902344,293.1499938964844,293.1499938964844,283.1499938964844,1470.2716064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.076068639755249,1.0,0.0,0.0,0.8045902848243713,0.8045941591262817,5.557554771939977e-08,4.241383075714111,4.241373062133789,9.992323612095788e-06,0.0,0.0,-0.0,5236.91162109375,0.0,16.5341796875,1891.8109130859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.5492645502090454,0.050000000745058,0.0458177514374256,298.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.5492645502090454,0.050000000745058,0.0482482984662056,298.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.5492645502090454,0.050000000745058,0.0356360301375389,298.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.5492645502090454,0.050000000745058,0.0482482984662056,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.5492645502090454,0.050000000745058,0.228869155049324,286.63507080078125,285.1614074707031,293.9794921875,293.075927734375,295.22100830078125,298.5849304199219,285.84539794921875,1.0,0.1489864289760589,0.4285594224929809,0.4285594224929809,1.0,1.0,-0.4881975054740906,0.1096040084958076,0.3785935044288635,-0.034056756645441,1.0,1.0,0.0,23.71159553527832,60.0,11663.94140625,0.0,26.33646583557129,1.0,282.279052734375,285.4102783203125,297.09197998046875,297.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,2411.859130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2168006747961044,1.0,0.0,0.0,1.0344138145446775,1.0344158411026,7.20762756145632e-08,4.265109539031982,4.26509952545166,9.792881428438704e-06,0.0,0.0,-0.0,4031.02783203125,0.0,33.9334602355957,1895.326171875,0.0,0.0,0.2631577849388122,1.0,0.0,3.0,1.0,0.0
17906760,298.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.5324838161468506,0.050000000745058,0.0459489822387695,298.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.5324838161468506,0.050000000745058,0.0483864918351173,298.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.5324838161468506,0.050000000745058,0.0357380993664264,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.5324838161468506,0.050000000745058,0.0483864918351173,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.5324838161468506,0.050000000745058,0.2295246869325637,285.4428100585937,285.1044311523437,294.02545166015625,293.10125732421875,295.0995178222656,298.5461120605469,285.1142272949219,1.0,0.1565430015325546,0.5428475141525269,0.5428475141525269,0.800000011920929,1.0,-0.489595890045166,0.1663964539766311,0.3231994211673736,0.0222911704331636,1.0,1.0,0.0,27.229549407958984,60.0,10768.5078125,0.0,29.364971160888672,1.0,282.6636962890625,284.7192077636719,297.1103515625,297.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,3771.22412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265939354896545,1.0,0.0,0.0,1.2934961318969729,1.2934991121292114,1.1166923741257052e-07,4.265902519226074,4.26589298248291,9.78611296886811e-06,0.0,0.0,-0.0,3459.86865234375,0.0,66.2473373413086,1895.4342041015625,0.0,158.25479125976562,0.3290343880653381,1.0,0.0,3.0,1.0,0.0
17906820,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5119165182113647,0.050000000745058,0.0461599789559841,298.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5119165182113647,0.050000000745058,0.0486086830496788,298.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5119165182113647,0.050000000745058,0.0359022058546543,298.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5119165182113647,0.050000000745058,0.0486086830496788,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5119165182113647,0.050000000745058,0.2305786609649658,284.8775939941406,285.00408935546875,294.1063842773437,293.1456298828125,293.912109375,298.4766540527344,284.854736328125,1.0,0.1679904609918594,0.7440789341926575,0.7440789341926575,0.4478524625301361,1.0,-0.4918438196182251,0.3157756626605987,0.1760681569576263,0.1707115024328231,0.7064315676689148,0.7064315676689148,0.0,32.8939208984375,60.0,10451.30078125,0.0,34.30522918701172,1.0,283.01544189453125,284.5989685058594,296.5838623046875,297.4355773925781,293.1499938964844,293.1499938964844,283.1499938964844,12088.2548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957369923591614,1.0,0.0,0.0,1.534767508506775,1.5347727537155151,1.57173360548768e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.038818359375,0.0,131.98777770996094,1895.4371337890625,0.0,268.2562255859375,0.4005322158336639,1.0,0.0,3.0,1.0,0.0
17906880,298.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097897052764893,0.050000000745058,0.0461862981319427,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097897052764893,0.050000000745058,0.048636395484209,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097897052764893,0.050000000745058,0.0359226763248443,298.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097897052764893,0.050000000745058,0.048636395484209,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097897052764893,0.050000000745058,0.2307101190090179,284.8669738769531,284.9904479980469,294.11737060546875,293.151611328125,293.63848876953125,298.4679870605469,284.8565368652344,1.0,0.1693719625473022,0.7714237570762634,0.7714237570762634,0.4000000059604645,1.0,-0.49212446808815,0.3493673503398895,0.1427571028470993,0.2041154950857162,0.6984792947769165,0.6984792947769165,0.0,33.60261154174805,60.0,10540.9697265625,0.0,34.93030548095703,1.0,283.0375061035156,284.62664794921875,296.5260925292969,297.3826904296875,293.1499938964844,293.1499938964844,283.1499938964844,13115.6357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988260924816131,1.0,0.0,0.0,1.5423319339752195,1.542337417602539,1.587264506497377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.18115234375,0.0,136.8195343017578,1895.4371337890625,0.0,273.6214904785156,0.4020355343818664,1.0,0.0,3.0,1.0,0.0
17906940,298.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5014746189117432,0.050000000745058,0.0462996922433376,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5014746189117432,0.050000000745058,0.0487558059394359,298.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5014746189117432,0.050000000745058,0.0360108725726604,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5014746189117432,0.050000000745058,0.0487558059394359,298.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5014746189117432,0.050000000745058,0.2312765419483184,284.8685607910156,284.95001220703125,294.1670227050781,293.1786193847656,292.58209228515625,298.4324951171875,284.87945556640625,1.0,0.1751724481582641,0.8948444128036499,0.8948444128036499,0.1840183734893798,1.0,-0.4933331608772278,0.4611372053623199,0.032195933163166,0.3152245283126831,0.6903261542320251,0.6903261542320251,0.0,36.65255355834961,60.0,11124.55078125,-0.0,37.62475204467773,1.0,283.1015930175781,284.7542724609375,296.3341979980469,297.2136535644531,293.1499938964844,293.1499938964844,283.1499938964844,15068.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044866859912872,1.0,0.0,0.0,1.5817766189575195,1.581782579421997,1.6694895066393658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5673828125,0.0,151.7151641845703,1895.4371337890625,0.0,283.62957763671875,0.4183758199214935,1.0,0.0,3.0,1.0,0.0
17907000,298.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4957261085510254,0.050000000745058,0.0463887192308902,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4957261085510254,0.050000000745058,0.048849556595087,298.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4957261085510254,0.050000000745058,0.0360801145434379,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4957261085510254,0.050000000745058,0.048849556595087,298.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4957261085510254,0.050000000745058,0.2317212522029876,284.8899841308594,284.95001220703125,294.20928955078125,293.2015380859375,292.2253723144531,298.4070739746094,284.9027404785156,1.0,0.1795527338981628,1.0,1.0,0.0,1.0,-0.4942817986011505,0.4942797124385834,2.0781490093213506e-06,0.348116785287857,0.6829063892364502,0.6829063892364502,0.0,39.03971099853516,60.0,11485.591796875,-0.0,39.73466110229492,1.0,283.1267395019531,284.81591796875,296.2593994140625,297.1541748046875,293.1499938964844,293.1499938964844,283.1499938964844,16383.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039915800094604,1.0,0.0,0.0,1.6099379062652588,1.609944224357605,1.729464571553763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.96826171875,0.0,162.5167694091797,1895.4371337890625,0.0,282.74468994140625,0.42437744140625,1.0,0.0,3.0,1.0,0.0
17907060,298.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0465574972331523,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0490272864699363,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0362113863229751,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0490272864699363,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.2325643450021743,284.9400939941406,284.95001220703125,294.3012390136719,293.2509460449219,292.29083251953125,298.3643493652344,284.9451904296875,1.0,0.1875219345092773,1.0,1.0,0.0,1.0,-0.4960802495479584,0.4960799217224121,3.5240074680586986e-07,0.3497910797595978,0.6944718956947327,0.6944718956947327,0.0,43.556400299072266,48.0,11743.8544921875,-0.0,43.74044418334961,1.0,283.1454162597656,284.84625244140625,296.239501953125,297.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,16500.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995276987552643,1.0,0.0,0.0,1.6529978513717651,1.6530044078826904,1.8232154275210632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.68994140625,0.0,173.2985076904297,1895.4371337890625,0.0,274.84930419921875,0.436352401971817,1.0,0.0,3.0,1.0,0.0
17907120,298.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0465574972331523,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0490272864699363,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0362113863229751,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.0490272864699363,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4860186576843261,0.050000000745058,0.2325643450021743,284.9400939941406,284.95001220703125,294.3012390136719,293.2509460449219,292.29083251953125,298.3643493652344,284.9451904296875,1.0,0.1875219345092773,1.0,1.0,0.0,1.0,-0.4960802495479584,0.4960799217224121,3.5240074680586986e-07,0.3497910797595978,0.6944718956947327,0.6944718956947327,0.0,43.556400299072266,48.0,11743.8544921875,-0.0,43.74044418334961,1.0,283.1454162597656,284.84625244140625,296.239501953125,297.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,16500.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995276987552643,1.0,0.0,0.0,1.6529978513717651,1.6530044078826904,1.8232154275210632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.68994140625,0.0,173.2985076904297,1895.4371337890625,0.0,274.84930419921875,0.436352401971817,1.0,0.0,3.0,1.0,0.0
17907180,298.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.046596985310316,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.0490688718855381,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.0362421013414859,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.0490688718855381,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.2327615916728973,284.94097900390625,284.95001220703125,294.39312744140625,293.2998352050781,292.3827819824219,298.3348693847656,284.939697265625,1.0,0.1888527572154998,1.0,1.0,0.0,1.0,-0.4965014457702636,0.4965011179447174,3.529008267832978e-07,0.3504461050033569,0.6901119947433472,0.6901119947433472,0.0,44.61580657958984,36.0,11827.59375,-0.0,44.68400955200195,1.0,283.14910888671875,284.8282775878906,296.289306640625,297.197265625,293.1499938964844,293.1499938964844,283.1499938964844,17237.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971259891986847,1.0,0.0,0.0,1.683791995048523,1.683798909187317,1.891778680374045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9921875,0.0,183.5662841796875,1895.4371337890625,0.0,270.66064453125,0.4442082345485687,1.0,0.0,3.0,1.0,0.0
17907240,298.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.046596985310316,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.0490688718855381,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.0362421013414859,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.0490688718855381,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4838729202747345,0.050000000745058,0.2327615916728973,284.94097900390625,284.95001220703125,294.39312744140625,293.2998352050781,292.3827819824219,298.3348693847656,284.939697265625,1.0,0.1888527572154998,1.0,1.0,0.0,1.0,-0.4965014457702636,0.4965011179447174,3.529008267832978e-07,0.3504461050033569,0.6901119947433472,0.6901119947433472,0.0,44.61580657958984,36.0,11827.59375,-0.0,44.68400955200195,1.0,283.14910888671875,284.8282775878906,296.289306640625,297.197265625,293.1499938964844,293.1499938964844,283.1499938964844,17237.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971259891986847,1.0,0.0,0.0,1.683791995048523,1.683798909187317,1.891778680374045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9921875,0.0,183.5662841796875,1895.4371337890625,0.0,270.66064453125,0.4442082345485687,1.0,0.0,3.0,1.0,0.0
17907300,298.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4851675927639007,0.050000000745058,0.0465731024742126,298.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4851675927639007,0.050000000745058,0.0490437187254428,298.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4851675927639007,0.050000000745058,0.0362235233187675,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4851675927639007,0.050000000745058,0.0490437187254428,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4851675927639007,0.050000000745058,0.2326422929763794,284.9405212402344,284.95001220703125,294.4390563964844,293.3240661621094,292.4287109375,298.3238830566406,284.9414367675781,1.0,0.1875957399606704,1.0,1.0,0.0,1.0,-0.4962470233440399,0.4962466657161712,3.527616456722172e-07,0.3504289388656616,0.6866433620452881,0.6866433620452881,0.0,43.97885894775391,36.0,11848.4140625,-0.0,44.116355895996094,1.0,283.14959716796875,284.8300170898437,296.31744384765625,297.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,17631.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966908156871795,1.0,0.0,0.0,1.6844474077224731,1.684454321861267,1.893251493356729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.3056640625,0.0,185.09381103515625,1895.4371337890625,0.0,269.9059143066406,0.4452801048755646,1.0,0.0,3.0,1.0,0.0
17907360,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.487768143415451,0.050000000745058,0.0465257056057453,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.487768143415451,0.050000000745058,0.0489938110113143,298.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.487768143415451,0.050000000745058,0.0361866615712642,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.487768143415451,0.050000000745058,0.0489938110113143,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.487768143415451,0.050000000745058,0.2324055433273315,284.9433898925781,284.95001220703125,294.4849853515625,293.3481750488281,292.4746398925781,298.3150634765625,284.9452209472656,1.0,0.1852414608001709,1.0,1.0,0.0,1.0,-0.4957420825958252,0.4957417249679565,3.524102965002385e-07,0.3502270877361297,0.6859461069107056,0.6859461069107056,0.0,42.71318054199219,25.0,11873.2822265625,-0.0,42.99011993408203,1.0,283.1498107910156,284.8328552246094,296.34539794921875,297.2564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17788.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966503739356994,1.0,0.0,0.0,1.6856006383895874,1.6856075525283811,1.895844690125159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.21875,0.0,185.935302734375,1895.4371337890625,0.0,269.8358459472656,0.4459371268749237,1.0,0.0,3.0,1.0,0.0
17907420,298.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492536336183548,0.050000000745058,0.046441875398159,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492536336183548,0.050000000745058,0.0489055328071117,298.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492536336183548,0.050000000745058,0.0361214615404605,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492536336183548,0.050000000745058,0.0489055328071117,298.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492536336183548,0.050000000745058,0.231986790895462,284.9476318359375,284.95001220703125,294.5437316894531,293.3787841796875,292.5333557128906,298.306396484375,284.9489440917969,1.0,0.1811181306838989,1.0,1.0,0.0,1.0,-0.4948486983776092,0.4948483407497406,3.517521065532492e-07,0.3497877120971679,0.6869990825653076,0.6869990825653076,0.0,40.4737548828125,25.0,11905.50390625,-0.0,41.00288009643555,1.0,283.1499328613281,284.8339233398437,296.3804016113281,297.29498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17809.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970600962638855,1.0,0.0,0.0,1.6899272203445437,1.689934253692627,1.905589925854656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.0009765625,0.0,187.1275177001953,1895.4371337890625,0.0,270.5462951660156,0.4469103813171386,1.0,0.0,3.0,1.0,0.0
17907480,298.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5942519307136536,0.1708016097545623,0.0717365443706512,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.4994426369667053,0.050000000745058,0.0487878285348415,298.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.502021312713623,0.1624332815408706,0.0365536883473396,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.4994426369667053,0.050000000745058,0.0487878285348415,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.4994426369667053,0.050000000745058,0.2314284592866897,284.9493713378906,284.95001220703125,294.5767822265625,293.3959045410156,292.56658935546875,298.3026123046875,284.955810546875,1.0,0.1786159425973892,1.0,1.0,0.0,1.0,-0.5246973037719727,0.524696946144104,3.77095318526699e-07,0.3712139725685119,0.6877971291542053,0.6877971291542053,0.0,37.708106994628906,45.0,12226.541015625,-0.0,41.924224853515625,1.0,283.14996337890625,284.8423156738281,296.3995056152344,297.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17801.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974461555480957,1.0,0.0,0.0,1.6929523944854736,1.6929593086242676,1.9124182415453106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.9765625,0.0,187.8848571777344,1895.4371337890625,0.0,271.2167053222656,0.4475174248218536,1.0,0.0,3.0,1.0,0.0
17907540,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.795021116733551,0.1649792492389679,0.1482903808355331,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.5255879163742065,0.1544497013092041,0.0484523139894008,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.7798487544059753,0.1613654196262359,0.1090272888541221,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.5255879163742065,0.050000000745058,0.0484523139894008,298.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.5255879163742065,0.050000000745058,0.2298369109630584,285.1672668457031,284.95001220703125,294.62628173828125,293.42138671875,292.6188659667969,298.2380065917969,285.3016052246094,1.0,0.1823365539312362,1.0,1.0,0.0,1.0,-0.7009543776512146,0.7009538412094116,5.466972083922883e-07,0.5065648555755615,0.8566266298294067,0.8566266298294067,0.0,30.685720443725582,45.0,15763.6826171875,-0.0,56.25348663330078,1.0,283.1499938964844,285.1909484863281,296.47149658203125,297.49273681640625,293.1499938964844,293.1499938964844,283.1499938964844,13007.1064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039258062839508,1.0,0.0,0.0,1.8206932544708248,1.82069993019104,2.211907457194684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.697265625,0.0,205.4051971435547,1895.4371337890625,0.0,282.6272888183594,0.4674397110939026,1.0,0.0,3.0,1.0,0.0
17907600,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.8160107135772705,0.1611563563346862,0.1472174078226089,298.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7798531651496887,0.1549514532089233,0.1355904042720794,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.8105254769325256,0.158374935388565,0.1121323630213737,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.5434268712997437,0.050000000745058,0.0482919253408908,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.5434268712997437,0.050000000745058,0.2290761023759842,285.4416809082031,284.95001220703125,294.66845703125,293.4429931640625,292.6620483398437,298.152099609375,285.5012512207031,1.0,0.1879589110612869,1.0,1.0,0.0,1.0,-0.8067476153373718,0.8067469000816345,6.654657909166417e-07,0.5907039642333984,1.0,1.0,0.0,27.65003204345703,33.0,18201.783203125,-0.0,67.92041015625,1.0,283.1499938964844,285.2674255371094,296.61285400390625,297.7738342285156,293.1499938964844,293.1499938964844,283.1499938964844,9458.908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257892668247223,1.0,0.0,0.0,2.0421831607818604,2.0421903133392334,2.78280481325055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.0,0.0,260.9505310058594,1895.4371337890625,0.0,323.6827392578125,0.5098550319671631,1.0,0.0,3.0,1.0,0.0
17907660,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.8522117733955383,0.1626865118741989,0.1459707766771316,297.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.8329409956932068,0.1494124084711074,0.1430122405290603,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.8467063903808594,0.1591378301382064,0.1112684532999992,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.829047441482544,0.1504370719194412,0.1408735960721969,297.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025695800781,0.5761393904685974,0.050000000745058,0.2280333340167999,285.6241760253906,284.95001220703125,294.7600402832031,293.4894104003906,292.7544860839844,298.0377502441406,285.64849853515625,1.0,0.1924347132444381,1.0,1.0,0.0,1.0,-0.9230629801750184,0.9230622053146362,8.132234370350488e-07,0.6852264404296875,1.0,1.0,0.0,23.357650756835938,25.0,20920.453125,-0.0,81.54835510253906,1.0,283.1499938964844,285.31500244140625,296.8145751953125,298.2221374511719,293.1499938964844,293.1499938964844,283.1499938964844,12025.2333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951470196247101,1.0,0.0,0.0,2.309780597686768,2.3097898960113525,3.559875949576963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.8095703125,0.0,377.2056274414063,1895.4371337890625,0.0,492.2586975097656,0.5747042298316956,1.0,0.0,3.0,1.0,0.0
17907720,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.8522117733955383,0.1626865118741989,0.1459707766771316,297.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.8329409956932068,0.1494124084711074,0.1430122405290603,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.8467063903808594,0.1591378301382064,0.1112684532999992,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.829047441482544,0.1504370719194412,0.1408735960721969,297.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025695800781,0.5761393904685974,0.050000000745058,0.2280333340167999,285.6241760253906,284.95001220703125,294.7600402832031,293.4894104003906,292.7544860839844,298.0377502441406,285.64849853515625,1.0,0.1924347132444381,1.0,1.0,0.0,1.0,-0.9230629801750184,0.9230622053146362,8.132234370350488e-07,0.6852264404296875,1.0,1.0,0.0,23.357650756835938,25.0,20920.453125,-0.0,81.54835510253906,1.0,283.1499938964844,285.31500244140625,296.8145751953125,298.2221374511719,293.1499938964844,293.1499938964844,283.1499938964844,12025.2333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951470196247101,1.0,0.0,0.0,2.309780597686768,2.3097898960113525,3.559875949576963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.8095703125,0.0,377.2056274414063,1895.4371337890625,0.0,492.2586975097656,0.5747042298316956,1.0,0.0,3.0,1.0,0.0
17907780,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9148329496383668,0.1801306456327438,0.1172087416052818,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.9672541618347168,0.1528494954109192,0.143331840634346,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.9148329496383668,0.1699674278497696,0.091162271797657,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9605138301849364,0.1485544145107269,0.1404155194759369,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.93818861246109,0.1394888013601303,0.624866783618927,285.8127746582031,284.95001220703125,294.8514709472656,293.5350952148437,292.8465881347656,298.0572814941406,285.8238525390625,1.0,0.1976122409105301,1.0,1.0,0.0,1.0,-1.0176503658294678,1.0176494121551514,9.492924846199458e-07,0.7651271224021912,1.0,1.0,0.0,15.166131019592283,45.0,23424.84765625,-0.0,113.76925659179688,1.0,283.1499938964844,285.4049377441406,296.8324890136719,298.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,14421.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559484362602234,1.0,0.0,0.0,2.529448747634888,2.529459953308105,4.269186888450349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.32421875,0.0,495.3861999511719,1895.4371337890625,0.0,711.843505859375,0.6280781626701355,1.0,0.0,3.0,1.0,0.0
17907840,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9148329496383668,0.1801306456327438,0.1172087416052818,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.9672541618347168,0.1528494954109192,0.143331840634346,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.9148329496383668,0.1699674278497696,0.091162271797657,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9605138301849364,0.1485544145107269,0.1404155194759369,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.93818861246109,0.1394888013601303,0.624866783618927,285.8127746582031,284.95001220703125,294.8514709472656,293.5350952148437,292.8465881347656,298.0572814941406,285.8238525390625,1.0,0.1976122409105301,1.0,1.0,0.0,1.0,-1.0176503658294678,1.0176494121551514,9.492924846199458e-07,0.7651271224021912,1.0,1.0,0.0,15.166131019592283,45.0,23424.84765625,-0.0,113.76925659179688,1.0,283.1499938964844,285.4049377441406,296.8324890136719,298.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,14421.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559484362602234,1.0,0.0,0.0,2.529448747634888,2.529459953308105,4.269186888450349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.32421875,0.0,495.3861999511719,1895.4371337890625,0.0,711.843505859375,0.6280781626701355,1.0,0.0,3.0,1.0,0.0
17907900,298.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.8777670860290527,0.188973382115364,0.0909223780035972,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.8777670860290527,0.157828688621521,0.095745638012886,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.8777670860290527,0.1773339211940765,0.0707174018025398,297.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.8777670860290527,0.1512598395347595,0.095745638012886,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.9592913389205932,0.137018546462059,0.5795412659645081,285.85430908203125,284.95001220703125,294.89715576171875,293.55767822265625,292.892578125,298.0383605957031,285.864990234375,1.0,0.2039624452590942,1.0,1.0,0.0,1.0,-1.1244217157363892,1.1244205236434937,1.1137751698697684e-06,0.8477837443351746,1.0,1.0,0.0,14.847275733947754,45.0,25103.30078125,-0.0,108.98023223876952,1.0,283.1499938964844,285.4245910644531,296.81787109375,298.5243225097656,293.1499938964844,293.1499938964844,283.1499938964844,15616.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800790786743164,1.0,0.0,0.0,2.632199764251709,2.632211685180664,4.623076108600799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.232421875,0.0,558.242431640625,1895.4371337890625,0.0,823.8565673828125,0.6502887010574341,1.0,0.0,3.0,1.0,0.0
17907960,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8833053708076477,0.1960480064153671,0.094536505639553,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8833053708076477,0.1626665443181991,0.0995514914393425,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8833053708076477,0.1831339448690414,0.0735283941030502,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8833053708076477,0.154860720038414,0.0995514914393425,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.9695146083831788,0.1343729346990585,0.610349178314209,285.9052124023437,284.95001220703125,294.94317626953125,293.58026123046875,292.9388122558594,298.0192565917969,285.9164733886719,1.0,0.2124745398759842,1.0,1.0,0.0,1.0,-1.1735056638717651,1.1735044717788696,1.19667515718902e-06,0.8875138163566589,1.0,1.0,0.0,15.753849029541016,65.0,26150.548828125,-0.0,123.5731201171875,1.0,283.1499938964844,285.4508056640625,296.7964782714844,298.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,16558.734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993897318840027,1.0,0.0,0.0,2.710426092147827,2.7104387283325195,4.90194508984132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.716796875,0.0,609.507568359375,1895.4371337890625,0.0,925.4075927734376,0.6720367074012756,1.0,0.0,3.0,1.0,0.0
17908020,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9064521193504332,0.2021718025207519,0.1110240593552589,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9064521193504332,0.1668338179588318,0.1169136762619018,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9064521193504332,0.1879900693893432,0.0863520503044128,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.986469864845276,0.1566966474056244,0.1484447866678238,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.9329429268836976,0.1324176788330078,0.598041296005249,285.99468994140625,284.95001220703125,295.0160827636719,293.6156616210937,293.0120544433594,297.97186279296875,286.0102844238281,1.0,0.229949876666069,1.0,1.0,0.0,1.0,-1.2699867486953735,1.269985318183899,1.37060067118e-06,0.9647597670555116,1.0,1.0,0.0,18.20602035522461,65.0,28081.453125,-0.0,156.52337646484375,1.0,283.1499938964844,285.5041809082031,296.7754211425781,298.6502380371094,293.1499938964844,293.1499938964844,283.1499938964844,18146.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623351514339447,1.0,0.0,0.0,2.8374202251434326,2.8374342918396,5.372057785280049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.12060546875,0.0,699.2582397460938,1895.4371337890625,0.0,1066.4017333984375,0.7000600099563599,1.0,0.0,3.0,1.0,0.0
17908080,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.9158858060836792,0.2031067907810211,0.1179841682314872,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.9158867597579956,0.1673938632011413,0.1242433562874794,297.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.9158858060836792,0.1886713951826095,0.0917654633522033,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.9769604206085204,0.1560218036174774,0.1484133601188659,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.9203045964241028,0.1322547197341919,0.5967779159545898,286.0277404785156,284.95001220703125,295.03387451171875,293.6242370605469,293.0299377441406,297.9565734863281,286.0451965332031,1.0,0.2349741756916046,1.0,1.0,0.0,1.0,-1.2972946166992188,1.297293186187744,1.4228292002371743e-06,0.986761748790741,1.0,1.0,0.0,19.07943344116211,85.0,28600.095703125,-0.0,166.34303283691406,1.0,283.1499938964844,285.5283508300781,296.775146484375,298.6761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18447.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284680962562561,1.0,0.0,0.0,2.860852003097534,2.8608663082122803,5.461150749397348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.279296875,0.0,716.7254638671875,1895.4371337890625,0.0,1098.49951171875,0.7086803913116455,1.0,0.0,3.0,1.0,0.0
17908140,297.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.9941126108169556,0.2029027193784713,0.1834354698657989,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.9310858249664308,0.1667157262563705,0.1585395634174347,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.9713582396507264,0.1868238300085067,0.1316304504871368,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.9049527645111084,0.1548043936491012,0.1470900177955627,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8576236367225647,0.1321577280759811,0.5954947471618652,286.2178955078125,284.95001220703125,295.1247863769531,293.6675720214844,293.12127685546875,297.85430908203125,286.2362670898437,1.0,0.2645282447338104,1.0,1.0,0.0,1.0,-1.449527621269226,1.4495258331298828,1.7372400407111854e-06,1.1084359884262085,1.0,1.0,0.0,25.100378036499023,105.0,31511.857421875,-0.0,237.23585510253903,1.0,283.1499938964844,285.6575927734375,296.8033752441406,298.8587646484375,293.1499938964844,293.1499938964844,283.1499938964844,20142.248046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548891663551331,1.0,0.0,0.0,2.9893581867218018,2.989373683929444,5.962785962765338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.6865234375,0.0,817.7124633789062,1895.4371337890625,0.0,1274.570556640625,0.7399933934211731,1.0,0.0,3.0,1.0,0.0
17908200,297.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.9941126108169556,0.2029027193784713,0.1834354698657989,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.9310858249664308,0.1667157262563705,0.1585395634174347,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.9713582396507264,0.1868238300085067,0.1316304504871368,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.9049527645111084,0.1548043936491012,0.1470900177955627,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8576236367225647,0.1321577280759811,0.5954947471618652,286.2178955078125,284.95001220703125,295.1247863769531,293.6675720214844,293.12127685546875,297.85430908203125,286.2362670898437,1.0,0.2645282447338104,1.0,1.0,0.0,1.0,-1.449527621269226,1.4495258331298828,1.7372400407111854e-06,1.1084359884262085,1.0,1.0,0.0,25.100378036499023,105.0,31511.857421875,-0.0,237.23585510253903,1.0,283.1499938964844,285.6575927734375,296.8033752441406,298.8587646484375,293.1499938964844,293.1499938964844,283.1499938964844,20142.248046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548891663551331,1.0,0.0,0.0,2.9893581867218018,2.989373683929444,5.962785962765338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.6865234375,0.0,817.7124633789062,1895.4371337890625,0.0,1274.570556640625,0.7399933934211731,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8330356478691101,0.1995860338211059,0.1807491928339004,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7851529121398926,0.1668833196163177,0.1589416861534118,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8143786191940308,0.185928463935852,0.1307638883590698,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.7665172815322876,0.1554685682058334,0.1480611264705658,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.7286787033081055,0.1321929395198822,0.5991551876068115,286.2581787109375,284.95001220703125,295.2020263671875,293.70379638671875,293.1985778808594,297.76373291015625,286.2550048828125,1.0,0.2888151705265045,1.0,1.0,0.0,1.0,-1.461413025856018,1.4614112377166748,1.7642878447077235e-06,1.1186628341674805,1.0,1.0,0.0,43.738407135009766,105.0,32200.212890625,-0.0,286.76617431640625,1.0,283.1499938964844,285.6448669433594,296.8268127441406,298.9769287109375,293.1499938964844,293.1499938964844,283.1499938964844,21506.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762377619743347,1.0,0.0,0.0,3.088968276977539,3.088984727859497,6.366785783029627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8681640625,0.0,902.209228515625,1895.4371337890625,0.0,1428.510498046875,0.7613566517829895,1.0,0.0,3.0,1.0,0.0
17908320,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.8192648887634277,0.1997600793838501,0.1807524561882019,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7713881731033325,0.1670706123113632,0.1591838151216507,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.800217866897583,0.1861364841461181,0.1309069395065307,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.7536229491233826,0.1556803584098816,0.1483514308929443,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.7168184518814087,0.1322163045406341,0.5998186469078064,286.2536926269531,284.95001220703125,295.2154846191406,293.7100524902344,293.2120056152344,297.7533874511719,286.2514343261719,1.0,0.2929326295852661,1.0,1.0,0.0,1.0,-1.46302592754364,1.4630241394042969,1.7678465837889237e-06,1.119921088218689,1.0,1.0,0.0,47.03071594238281,93.0,32269.4375,-0.0,295.6737060546875,1.0,283.1499938964844,285.6395263671875,296.8254089355469,298.98272705078125,293.1499938964844,293.1499938964844,283.1499938964844,21681.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678918719291687,1.0,0.0,0.0,3.1014866828918457,3.101503133773804,6.41849396743055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.61962890625,0.0,913.2225952148438,1895.4371337890625,0.0,1448.5218505859375,0.7673535346984863,1.0,0.0,3.0,1.0,0.0
17908380,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.7779688239097595,0.202891319990158,0.1830716282129287,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.7340013384819031,0.1689169406890869,0.1611447930335998,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.7595759630203247,0.1885184347629547,0.1325718313455581,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311096191406,0.7183961868286133,0.1574805080890655,0.1503732204437255,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.677666962146759,0.1326187998056411,0.6034908294677734,286.23101806640625,284.95001220703125,295.305908203125,293.75164794921875,293.302490234375,297.7006530761719,286.2308654785156,1.0,0.3085038363933563,1.0,1.0,0.0,1.0,-1.476994276046753,1.4769924879074097,1.7990016658586685e-06,1.1309524774551392,1.0,1.0,0.0,59.97311401367188,81.0,32840.7734375,-0.0,334.4927062988281,1.0,283.1499938964844,285.6026916503906,296.8143920898437,299.0086975097656,293.1499938964844,293.1499938964844,283.1499938964844,23106.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912216544151306,1.0,0.0,0.0,3.201746225357056,3.201763868331909,6.840173796263116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.94677734375,0.0,1004.6799926757812,1895.4371337890625,0.0,1542.176513671875,0.7918489575386047,1.0,0.0,3.0,1.0,0.0
