time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908440,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.7779688239097595,0.202891319990158,0.1830716282129287,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.7340013384819031,0.1689169406890869,0.1611447930335998,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.7595759630203247,0.1885184347629547,0.1325718313455581,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311096191406,0.7183961868286133,0.1574805080890655,0.1503732204437255,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.677666962146759,0.1326187998056411,0.6034908294677734,286.23101806640625,284.95001220703125,295.305908203125,293.75164794921875,293.302490234375,297.7006530761719,286.2308654785156,1.0,0.3085038363933563,1.0,1.0,0.0,1.0,-1.476994276046753,1.4769924879074097,1.7990016658586685e-06,1.1309524774551392,1.0,1.0,0.0,59.97311401367188,81.0,32840.7734375,-0.0,334.4927062988281,1.0,283.1499938964844,285.6026916503906,296.8143920898437,299.0086975097656,293.1499938964844,293.1499938964844,283.1499938964844,23106.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912216544151306,1.0,0.0,0.0,3.201746225357056,3.201763868331909,6.840173796263116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.94677734375,0.0,1004.6799926757812,1895.4371337890625,0.0,1542.176513671875,0.7918489575386047,1.0,0.0,3.0,1.0,0.0
17908500,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7720420360565186,0.2052184045314788,0.1851174980401992,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7280780076980591,0.1701360195875167,0.1623426675796508,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.7533850073814392,0.1901317685842514,0.133714959025383,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.7122542858123779,0.1585800498723983,0.1514820754528045,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.6704510450363159,0.1329970210790634,0.6055157780647278,286.2255554199219,284.95001220703125,295.3510437011719,293.7720642089844,293.34765625,297.6820983886719,286.2249450683594,1.0,0.3129862546920776,1.0,1.0,0.0,1.0,-1.4860228300094604,1.4860210418701172,1.8193484265793807e-06,1.1381025314331057,1.0,1.0,0.0,63.26202774047852,81.0,33177.4296875,0.0,347.1245422363281,1.0,283.1499938964844,285.5869445800781,296.8167724609375,299.0267028808594,293.1499938964844,293.1499938964844,283.1499938964844,23894.904296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946125626564026,1.0,0.0,0.0,3.255941867828369,3.255959987640381,7.073699066495465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.35205078125,0.0,1056.56689453125,1895.4371337890625,0.0,1568.4984130859375,0.8023136854171753,1.0,0.0,3.0,1.0,0.0
17908560,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7712864875793457,0.2077446579933166,0.1873504370450973,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7264781594276428,0.1714710742235183,0.1636087298393249,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7519626021385193,0.1918736696243286,0.1349290460348129,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7104703783988953,0.1597632020711898,0.152619406580925,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.6678102612495422,0.1334728151559829,0.6077122092247009,286.22625732421875,284.95001220703125,295.3961181640625,293.7922668457031,293.3927307128906,297.6663818359375,286.2268981933594,1.0,0.3157005310058594,1.0,1.0,0.0,1.0,-1.495682954788208,1.4956811666488647,1.8412886220176008e-06,1.1457575559616089,1.0,1.0,0.0,64.88915252685547,69.0,33475.45703125,0.0,355.9822082519531,1.0,283.1499938964844,285.5811767578125,296.8258056640625,299.04986572265625,293.1499938964844,293.1499938964844,283.1499938964844,24421.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972165107727051,1.0,0.0,0.0,3.291642665863037,3.291661262512207,7.229672860376013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.4189453125,0.0,1091.70458984375,1895.4371337890625,0.0,1588.85595703125,0.8138514757156372,1.0,0.0,3.0,1.0,0.0
17908620,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7759006023406982,0.2115494161844253,0.1906944811344146,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.729027509689331,0.1735072433948516,0.1654847264289856,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.7551669478416443,0.1944909989833831,0.1367209255695343,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.713045597076416,0.1615540087223053,0.1542751193046569,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.6690834760665894,0.1342687308788299,0.6110608577728271,286.2256774902344,284.95001220703125,295.4608764648437,293.8209228515625,293.4575500488281,297.64678955078125,286.2262878417969,1.0,0.3174367547035217,1.0,1.0,0.0,1.0,-1.510107398033142,1.5101054906845093,1.8743683085631344e-06,1.1571886539459229,1.0,1.0,0.0,65.16069030761719,69.0,33955.32421875,0.0,363.85107421875,1.0,283.1499938964844,285.5672302246094,296.84722900390625,299.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,25417.59765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006744742393494,1.0,0.0,0.0,3.358081579208374,3.358100891113281,7.524467378061672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.5107421875,0.0,1159.1534423828125,1895.4371337890625,0.0,1616.080078125,0.8272301554679871,1.0,0.0,3.0,1.0,0.0
17908680,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7792516946792603,0.2130636125802993,0.1920133084058761,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7313283681869507,0.1743242144584655,0.1662210524082183,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.7578536868095398,0.1955299228429794,0.1374207586050033,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7153833508491516,0.1622710525989532,0.1549195200204849,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.670957088470459,0.1346058994531631,0.6123991012573242,286.2281188964844,284.95001220703125,295.48602294921875,293.8319396972656,293.4826965332031,297.6399230957031,286.229248046875,1.0,0.3175177574157715,1.0,1.0,0.0,1.0,-1.5157949924468994,1.5157930850982666,1.8875160776588016e-06,1.1616954803466797,1.0,1.0,0.0,64.6981430053711,57.0,34124.0078125,0.0,365.517333984375,1.0,283.1499938964844,285.5658569335937,296.8568420410156,299.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,25690.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019743919372559,1.0,0.0,0.0,3.376086950302124,3.3761065006256104,7.605373752994637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.62255859375,0.0,1177.899169921875,1895.4371337890625,0.0,1626.369140625,0.8345311880111694,1.0,0.0,3.0,1.0,0.0
17908740,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7983718514442444,0.2185667753219604,0.1967523097991943,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.7455973029136658,0.1773101091384887,0.1688477247953415,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.7742582559585571,0.1992815881967544,0.1399008929729461,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.7292145490646362,0.164890706539154,0.1572036445140838,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.6839756369590759,0.1359007507562637,0.6172471046447754,286.23492431640625,284.95001220703125,295.5755920410156,293.8705749511719,293.5723571777344,297.618408203125,286.2362060546875,1.0,0.3153913021087646,1.0,1.0,0.0,1.0,-1.5361772775650024,1.5361753702163696,1.935117325047031e-06,1.177842140197754,1.0,1.0,0.0,60.75518798828125,45.0,34768.0390625,0.0,365.5784606933594,1.0,283.1499938964844,285.5552978515625,296.8951721191406,299.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,26901.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068643569946289,1.0,0.0,0.0,3.454704761505127,3.4547252655029297,7.963705570546153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.8603515625,0.0,1262.11865234375,1895.4371337890625,0.0,1665.340576171875,0.8538093566894531,1.0,0.0,3.0,1.0,0.0
17908800,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7983718514442444,0.2185667753219604,0.1967523097991943,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.7455973029136658,0.1773101091384887,0.1688477247953415,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.7742582559585571,0.1992815881967544,0.1399008929729461,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.7292145490646362,0.164890706539154,0.1572036445140838,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.6839756369590759,0.1359007507562637,0.6172471046447754,286.23492431640625,284.95001220703125,295.5755920410156,293.8705749511719,293.5723571777344,297.618408203125,286.2362060546875,1.0,0.3153913021087646,1.0,1.0,0.0,1.0,-1.5361772775650024,1.5361753702163696,1.935117325047031e-06,1.177842140197754,1.0,1.0,0.0,60.75518798828125,45.0,34768.0390625,0.0,365.5784606933594,1.0,283.1499938964844,285.5552978515625,296.8951721191406,299.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,26901.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068643569946289,1.0,0.0,0.0,3.454704761505127,3.4547252655029297,7.963705570546153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.8603515625,0.0,1262.11865234375,1895.4371337890625,0.0,1665.340576171875,0.8538093566894531,1.0,0.0,3.0,1.0,0.0
17908860,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8264928460121155,0.2241332381963729,0.201475590467453,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7697559595108032,0.1803242415189743,0.1714243590831756,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.801092267036438,0.2030219882726669,0.1423162817955017,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.7516002058982849,0.1675385683774948,0.1594343930482864,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.7062410712242126,0.1372621059417724,0.6220253109931946,286.2435607910156,284.95001220703125,295.66485595703125,293.9081726074219,293.66168212890625,297.5999755859375,286.24493408203125,1.0,0.3106135129928589,1.0,1.0,0.0,1.0,-1.556255578994751,1.5562535524368286,1.982746653084177e-06,1.1937379837036133,1.0,1.0,0.0,54.36823272705078,33.0,35399.3203125,0.0,358.9552307128906,1.0,283.1499938964844,285.546875,296.9335327148437,299.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,28081.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119792699813843,1.0,0.0,0.0,3.529656887054444,3.5296783447265625,8.313008947880007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.74609375,0.0,1346.0614013671875,1895.4371337890625,0.0,1706.54345703125,0.872198760509491,1.0,0.0,3.0,1.0,0.0
17908920,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8264928460121155,0.2241332381963729,0.201475590467453,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7697559595108032,0.1803242415189743,0.1714243590831756,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.801092267036438,0.2030219882726669,0.1423162817955017,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.7516002058982849,0.1675385683774948,0.1594343930482864,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.7062410712242126,0.1372621059417724,0.6220253109931946,286.2435607910156,284.95001220703125,295.66485595703125,293.9081726074219,293.66168212890625,297.5999755859375,286.24493408203125,1.0,0.3106135129928589,1.0,1.0,0.0,1.0,-1.556255578994751,1.5562535524368286,1.982746653084177e-06,1.1937379837036133,1.0,1.0,0.0,54.36823272705078,33.0,35399.3203125,0.0,358.9552307128906,1.0,283.1499938964844,285.546875,296.9335327148437,299.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,28081.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119792699813843,1.0,0.0,0.0,3.529656887054444,3.5296783447265625,8.313008947880007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.74609375,0.0,1346.0614013671875,1895.4371337890625,0.0,1706.54345703125,0.872198760509491,1.0,0.0,3.0,1.0,0.0
17908980,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.8668361902236938,0.2297124713659286,0.2061580568552017,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.8075329065322876,0.1833125799894333,0.1739231199026107,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.8383916020393372,0.2067001312971115,0.1446480900049209,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.7874494791030884,0.1701669842004776,0.1615921705961227,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7369985580444336,0.1386348605155944,0.6266039609909058,286.2531433105469,284.95001220703125,295.7537841796875,293.9446716308594,293.7506408691406,297.5837707519531,286.2545471191406,1.0,0.3039563000202179,1.0,1.0,0.0,1.0,-1.575764298439026,1.5757622718811035,2.029725919783232e-06,1.209172010421753,1.0,1.0,0.0,46.34408187866211,25.0,36014.6484375,0.0,347.4300537109375,1.0,283.1499938964844,285.5397033691406,296.9700012207031,299.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,29239.740234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170871496200562,1.0,0.0,0.0,3.601726531982422,3.6017489433288574,8.65595040977496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.62939453125,0.0,1430.209716796875,1895.4371337890625,0.0,1748.122314453125,0.8898894190788269,1.0,0.0,3.0,1.0,0.0
17909040,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.8668361902236938,0.2297124713659286,0.2061580568552017,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.8075329065322876,0.1833125799894333,0.1739231199026107,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.8383916020393372,0.2067001312971115,0.1446480900049209,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.7874494791030884,0.1701669842004776,0.1615921705961227,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7369985580444336,0.1386348605155944,0.6266039609909058,286.2531433105469,284.95001220703125,295.7537841796875,293.9446716308594,293.7506408691406,297.5837707519531,286.2545471191406,1.0,0.3039563000202179,1.0,1.0,0.0,1.0,-1.575764298439026,1.5757622718811035,2.029725919783232e-06,1.209172010421753,1.0,1.0,0.0,46.34408187866211,25.0,36014.6484375,0.0,347.4300537109375,1.0,283.1499938964844,285.5397033691406,296.9700012207031,299.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,29239.740234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170871496200562,1.0,0.0,0.0,3.601726531982422,3.6017489433288574,8.65595040977496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.62939453125,0.0,1430.209716796875,1895.4371337890625,0.0,1748.122314453125,0.8898894190788269,1.0,0.0,3.0,1.0,0.0
17909100,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.8932897448539734,0.2324970066547393,0.2084978818893432,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.8294370770454407,0.1847864240407943,0.1751566529273986,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.8616877794265747,0.2085060328245163,0.1457932591438293,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.810284435749054,0.1714639812707901,0.1626579910516739,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.756149411201477,0.1393140405416488,0.6288778185844421,286.2567138671875,284.95001220703125,295.798095703125,293.9624938964844,293.79498291015625,297.5762939453125,286.2573547363281,1.0,0.3007080256938934,1.0,1.0,0.0,1.0,-1.5854390859603882,1.5854370594024658,2.0532777398329927e-06,1.2168195247650146,1.0,1.0,0.0,42.33528518676758,25.0,36338.92578125,0.0,341.5131225585937,1.0,283.1499938964844,285.5333251953125,296.9877624511719,299.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,29941.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196105122566223,1.0,0.0,0.0,3.644719839096069,3.644742727279663,8.863833613759198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.9267578125,0.0,1482.040283203125,1895.4371337890625,0.0,1768.8177490234375,0.8976407647132874,1.0,0.0,3.0,1.0,0.0
17909160,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.9270403385162354,0.235273852944374,0.2108322381973266,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.8554059863090515,0.1862409561872482,0.1763743609189987,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.8907121419906616,0.2102839201688766,0.1469203680753708,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26348876953125,0.8353263139724731,0.1727440357208252,0.1637102514505386,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.780250608921051,0.1399824321269989,0.6311173439025879,286.2637023925781,284.95001220703125,295.84234619140625,293.98004150390625,293.8392333984375,297.5691833496094,286.2651062011719,1.0,0.2974415421485901,1.0,1.0,0.0,1.0,-1.5950090885162354,1.5950069427490234,2.076744067380787e-06,1.2243834733963013,1.0,1.0,0.0,38.3696403503418,25.0,36618.62890625,0.0,335.5795593261719,1.0,283.1499938964844,285.5338134765625,297.0046691894531,299.4140625,293.1499938964844,293.1499938964844,283.1499938964844,30377.416015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220318913459778,1.0,0.0,0.0,3.6711268424987793,3.6711502075195312,8.992740845314984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7578125,0.0,1514.4879150390625,1895.4371337890625,0.0,1788.7716064453125,0.9069329500198364,1.0,0.0,3.0,1.0,0.0
17909220,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9629650712013244,0.2382128834724426,0.2133414894342422,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8838337063789368,0.187764897942543,0.1776881068944931,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.9229134917259216,0.2121427953243255,0.148126944899559,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8617925643920898,0.1740846335887909,0.164850115776062,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.8058381080627441,0.1406784653663635,0.6336244344711304,286.2680358886719,284.95001220703125,295.8892517089844,293.99835205078125,293.8861694335937,297.5619201660156,286.26885986328125,1.0,0.2952843308448791,1.0,1.0,0.0,1.0,-1.6054250001907349,1.605422854423523,2.102468670273084e-06,1.232608199119568,1.0,1.0,0.0,35.11148834228516,25.0,36959.74609375,0.0,331.92291259765625,1.0,283.1499938964844,285.5279846191406,297.0228271484375,299.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,31108.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72462397813797,1.0,0.0,0.0,3.7150371074676514,3.7150609493255615,9.209151130562532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.4697265625,0.0,1569.48486328125,1895.4371337890625,0.0,1810.23291015625,0.9148951172828674,1.0,0.0,3.0,1.0,0.0
17909280,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.9891855120658876,0.2407886087894439,0.2155598104000091,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9098967909812928,0.1890827715396881,0.1788439899682998,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9531202912330629,0.2137473374605178,0.1491826921701431,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752685546875,0.8863705396652222,0.1752430200576782,0.1658548414707183,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.8269498348236084,0.1412736177444458,0.6358586549758911,286.2754821777344,284.95001220703125,295.93048095703125,294.01422119140625,293.92742919921875,297.5557861328125,286.2769775390625,1.0,0.2939222157001495,1.0,1.0,0.0,1.0,-1.614621877670288,1.6146197319030762,2.1253506474749884e-06,1.2398711442947388,1.0,1.0,0.0,32.78550338745117,28.0,37223.546875,0.0,330.1634826660156,1.0,283.1499938964844,285.529296875,297.0381164550781,299.484375,293.1499938964844,293.1499938964844,283.1499938964844,31505.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268224358558655,1.0,0.0,0.0,3.738690614700317,3.738714694976807,9.326793133368484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.091796875,0.0,1599.6549072265625,1895.4371337890625,0.0,1828.5155029296875,0.92352956533432,1.0,0.0,3.0,1.0,0.0
17909340,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.988911747932434,0.2482121139764785,0.2040563225746154,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9339562058448792,0.1917687654495239,0.1813659369945526,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.9755808115005492,0.2170170992612838,0.1514591872692108,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9071159958839417,0.1775953024625778,0.1680597066879272,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.843123733997345,0.1424660682678222,0.6410349011421204,286.2680053710937,284.95001220703125,296.01824951171875,294.04718017578125,294.01519775390625,297.54931640625,286.2672424316406,1.0,0.2924658060073852,1.0,1.0,0.0,1.0,-1.6156773567199707,1.6156752109527588,2.12803706745035e-06,1.240748405456543,1.0,1.0,0.0,31.27583694458008,31.0,37514.8828125,0.0,326.49273681640625,1.0,283.1499938964844,285.5067138671875,297.06756591796875,299.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,32649.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731044352054596,1.0,0.0,0.0,3.805939912796021,3.805964708328247,9.665340030551306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.79541015625,0.0,1687.537841796875,1895.4371337890625,0.0,1863.827392578125,0.9400399327278136,1.0,0.0,3.0,1.0,0.0
17909400,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.988911747932434,0.2482121139764785,0.2040563225746154,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9339562058448792,0.1917687654495239,0.1813659369945526,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.9755808115005492,0.2170170992612838,0.1514591872692108,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9071159958839417,0.1775953024625778,0.1680597066879272,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.843123733997345,0.1424660682678222,0.6410349011421204,286.2680053710937,284.95001220703125,296.01824951171875,294.04718017578125,294.01519775390625,297.54931640625,286.2672424316406,1.0,0.2924658060073852,1.0,1.0,0.0,1.0,-1.6156773567199707,1.6156752109527588,2.12803706745035e-06,1.240748405456543,1.0,1.0,0.0,31.27583694458008,31.0,37514.8828125,0.0,326.49273681640625,1.0,283.1499938964844,285.5067138671875,297.06756591796875,299.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,32649.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731044352054596,1.0,0.0,0.0,3.805939912796021,3.805964708328247,9.665340030551306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.79541015625,0.0,1687.537841796875,1895.4371337890625,0.0,1863.827392578125,0.9400399327278136,1.0,0.0,3.0,1.0,0.0
17909460,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.9860761761665344,0.2569213509559631,0.1973452121019363,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9464997053146362,0.1940720081329345,0.1835473477840423,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9859525561332704,0.2198189795017242,0.1534218341112136,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9188485741615297,0.1796041131019592,0.1699616461992263,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.8513284921646118,0.1435363143682479,0.6457149386405945,286.2591247558594,284.95001220703125,296.09771728515625,294.0761108398437,294.0947265625,297.55224609375,286.2592468261719,1.0,0.2925917208194732,1.0,1.0,0.0,1.0,-1.620249629020691,1.620247483253479,2.1394312170741614e-06,1.2443166971206665,1.0,1.0,0.0,30.761133193969727,31.0,37818.76953125,0.0,327.4158935546875,1.0,283.1499938964844,285.4880065917969,297.0900573730469,299.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,33704.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73344486951828,1.0,0.0,0.0,3.866959810256958,3.86698579788208,9.97775032374193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.2783203125,0.0,1770.0146484375,1895.4371337890625,0.0,1884.0213623046875,0.9520626068115234,1.0,0.0,3.0,1.0,0.0
17909520,297.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9858891367912292,0.2577847838401794,0.1969314217567443,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9474068284034728,0.1942941695451736,0.1837575584650039,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9866806268692015,0.2200894802808761,0.1536109149456024,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9197344183921814,0.1797975897789001,0.1701446920633316,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.8519188165664673,0.1436423510313034,0.6461824774742126,286.2594299316406,284.95001220703125,296.10552978515625,294.07891845703125,294.1025390625,297.5525817871094,286.2597045898437,1.0,0.2926825284957886,1.0,1.0,0.0,1.0,-1.621027946472168,1.621025800704956,2.1413745798781747e-06,1.244923710823059,1.0,1.0,0.0,30.74012756347656,49.0,37849.53515625,0.0,327.7456970214844,1.0,283.1499938964844,285.48748779296875,297.0924072265625,299.5836486816406,293.1499938964844,293.1499938964844,283.04998779296875,33771.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336378693580627,1.0,0.0,0.0,3.870786190032959,3.870812177658081,9.997505685532817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.73974609375,0.0,1775.274169921875,1895.4371337890625,0.0,1885.64892578125,0.9549733996391296,1.0,0.0,3.0,1.0,0.0
17909580,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.992412805557251,0.2648199498653412,0.2138449549674987,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.9311399459838868,0.1966470032930374,0.1860900670289993,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.9737780094146729,0.2229488641023636,0.1556935310363769,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9041365385055542,0.1818418800830841,0.1721822917461395,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.8385401964187622,0.1447222232818603,0.6515136361122131,286.21148681640625,284.95001220703125,296.1923828125,294.1093444824219,294.189453125,297.5469055175781,286.2149353027344,1.0,0.3006156384944916,1.0,1.0,0.0,1.0,-1.6554627418518066,1.6554604768753052,2.22854714593268e-06,1.271860957145691,1.0,1.0,0.0,33.01371383666992,67.0,38953.09375,0.0,351.7816162109375,1.0,283.0511779785156,285.4212646484375,297.1386413574219,299.69464111328125,293.1499938964844,293.1499938964844,282.75,34726.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405057549476624,1.0,0.0,0.0,3.925158262252808,3.925184726715088,1.0280343758495292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.46435546875,0.0,1851.1407470703125,1895.4371337890625,0.0,1943.8919677734373,0.9662395119667052,1.0,0.0,3.0,1.0,0.0
17909640,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.992412805557251,0.2648199498653412,0.2138449549674987,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.9311399459838868,0.1966470032930374,0.1860900670289993,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.9737780094146729,0.2229488641023636,0.1556935310363769,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9041365385055542,0.1818418800830841,0.1721822917461395,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.8385401964187622,0.1447222232818603,0.6515136361122131,286.21148681640625,284.95001220703125,296.1923828125,294.1093444824219,294.189453125,297.5469055175781,286.2149353027344,1.0,0.3006156384944916,1.0,1.0,0.0,1.0,-1.6554627418518066,1.6554604768753052,2.22854714593268e-06,1.271860957145691,1.0,1.0,0.0,33.01371383666992,67.0,38953.09375,0.0,351.7816162109375,1.0,283.0511779785156,285.4212646484375,297.1386413574219,299.69464111328125,293.1499938964844,293.1499938964844,282.75,34726.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405057549476624,1.0,0.0,0.0,3.925158262252808,3.925184726715088,1.0280343758495292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.46435546875,0.0,1851.1407470703125,1895.4371337890625,0.0,1943.8919677734373,0.9662395119667052,1.0,0.0,3.0,1.0,0.0
17909700,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.9967514276504515,0.2658113241195678,0.2304572463035583,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.9128222465515136,0.1976976245641708,0.1872136890888214,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.9572302103042604,0.2242267280817031,0.1566923707723617,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.8881943821907043,0.1827485561370849,0.1731652915477752,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.8246103525161743,0.1451094448566436,0.6539230942726135,286.1006164550781,284.95001220703125,296.23565673828125,294.1240539550781,294.2327575683594,297.5333557128906,286.0838928222656,1.0,0.3069804012775421,1.0,1.0,0.0,1.0,-1.6820261478424072,1.6820238828659058,2.297446371812839e-06,1.292771577835083,1.0,1.0,0.0,35.32292556762695,67.0,40415.1484375,0.0,372.5529174804688,1.0,282.7922058105469,285.2578430175781,297.2034606933594,299.914794921875,293.1499938964844,293.1499938964844,282.75,35015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510233521461487,1.0,0.0,0.0,3.941443681716919,3.9414703845977774,1.0365826028646552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.0859375,0.0,1874.2774658203125,1895.4371337890625,0.0,2034.311279296875,0.9701146483421326,1.0,0.0,3.0,1.0,0.0
17909760,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.97702556848526,0.2653628289699554,0.2392173260450363,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.8802253007888794,0.1985676139593124,0.1882656514644622,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.9201440811157228,0.225293755531311,0.1576130837202072,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.8574647903442383,0.1834875792264938,0.1740888059139251,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.796150267124176,0.1452788263559341,0.6558800339698792,286.0586242675781,284.95001220703125,296.2787780761719,294.1384582519531,294.27593994140625,297.51220703125,286.0596618652344,1.0,0.3142943382263183,1.0,1.0,0.0,1.0,-1.7007205486297607,1.7007182836532593,2.3472507564292755e-06,1.3079193830490112,1.0,1.0,0.0,39.7099494934082,70.0,40895.7265625,0.0,394.989990234375,1.0,282.7547302246094,285.2277526855469,297.2051696777344,299.9054870605469,293.1499938964844,293.1499938964844,282.45001220703125,35238.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572453618049622,1.0,0.0,0.0,3.953979253768921,3.95400619506836,1.0431867849547416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.56787109375,0.0,1892.2178955078125,1895.4371337890625,0.0,2088.455322265625,0.9730968475341796,1.0,0.0,3.0,1.0,0.0
17909820,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.9251772165298462,0.2665570676326751,0.2399191409349441,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.8387129306793213,0.1996316313743591,0.189694344997406,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8738172054290771,0.2266269028186798,0.1588721871376037,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8183640241622925,0.1843618601560592,0.1753302961587906,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.7562614679336548,0.1452009975910186,0.6575295925140381,285.8629455566406,284.95001220703125,296.3475036621094,294.1607360839844,294.3446960449219,297.4855041503906,285.8573608398437,1.0,0.3226391077041626,1.0,1.0,0.0,1.0,-1.7059409618377686,1.7059385776519775,2.3610357402503723e-06,1.311954140663147,1.0,1.0,0.0,47.13171005249024,70.0,42052.21484375,0.0,420.029296875,1.0,282.4622497558594,284.99981689453125,297.23602294921875,300.0436096191406,293.1499938964844,293.1499938964844,282.45001220703125,35496.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771205484867096,1.0,0.0,0.0,3.968435049057007,3.968462228775024,1.0508284731258757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.47900390625,0.0,1913.0479736328125,1895.4371337890625,0.0,2211.55029296875,0.9765355587005616,1.0,0.0,3.0,1.0,0.0
17909880,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.9158490896224976,0.2670719027519226,0.2403395473957061,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8318010568618774,0.1998535096645355,0.1899764239788055,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.8661121129989624,0.2269115447998047,0.1591229736804962,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8114309310913086,0.1845383942127227,0.175569549202919,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.7494943141937256,0.1451424360275268,0.6576110124588013,285.8525085449219,284.95001220703125,296.3646545410156,294.1661682128906,294.3618469238281,297.48004150390625,285.8511657714844,1.0,0.3245149850845337,1.0,1.0,0.0,1.0,-1.7074700593948364,1.7074676752090454,2.365107093282859e-06,1.3131555318832395,1.0,1.0,0.0,48.744239807128906,73.0,42110.35546875,0.0,425.6019287109375,1.0,282.45635986328125,284.9928894042969,297.22381591796875,300.0184326171875,293.1499938964844,293.1499938964844,282.1499938964844,35546.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721436023712158,1.0,0.0,0.0,3.971204996109009,3.9712321758270255,1.052295942827186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.01513671875,0.0,1917.056396484375,1895.4371337890625,0.0,2219.897216796875,0.9771944284439088,1.0,0.0,3.0,1.0,0.0
17909940,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8847383260726929,0.2698922157287597,0.2430088073015213,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.804919958114624,0.200712114572525,0.1911564469337463,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.8378828167915344,0.2280502468347549,0.160195916891098,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.7832707166671753,0.1851804554462433,0.1765422374010086,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.7242509126663208,0.1446592211723327,0.6571040749549866,285.6435852050781,284.95001220703125,296.45001220703125,294.1924743652344,294.4472351074219,297.4549255371094,285.6417236328125,1.0,0.3327735662460327,1.0,1.0,0.0,1.0,-1.7139415740966797,1.713939189910889,2.382388856858597e-06,1.3182423114776611,1.0,1.0,0.0,55.97017288208008,61.0,43295.63671875,0.0,450.46490478515625,1.0,282.1571044921875,284.75860595703125,297.2316589355469,300.0999450683594,293.1499938964844,293.1499938964844,281.8500061035156,35730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827457189559937,1.0,0.0,0.0,3.981447219848633,3.9814743995666495,1.0577308557913057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.65380859375,0.0,1931.9276123046875,1895.4371337890625,0.0,2314.8271484375,0.9796305894851683,1.0,0.0,3.0,1.0,0.0
17910000,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8847383260726929,0.2698922157287597,0.2430088073015213,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.804919958114624,0.200712114572525,0.1911564469337463,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.8378828167915344,0.2280502468347549,0.160195916891098,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.7832707166671753,0.1851804554462433,0.1765422374010086,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.7242509126663208,0.1446592211723327,0.6571040749549866,285.6435852050781,284.95001220703125,296.45001220703125,294.1924743652344,294.4472351074219,297.4549255371094,285.6417236328125,1.0,0.3327735662460327,1.0,1.0,0.0,1.0,-1.7139415740966797,1.713939189910889,2.382388856858597e-06,1.3182423114776611,1.0,1.0,0.0,55.97017288208008,61.0,43295.63671875,0.0,450.46490478515625,1.0,282.1571044921875,284.75860595703125,297.2316589355469,300.0999450683594,293.1499938964844,293.1499938964844,281.8500061035156,35730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827457189559937,1.0,0.0,0.0,3.981447219848633,3.9814743995666495,1.0577308557913057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.65380859375,0.0,1931.9276123046875,1895.4371337890625,0.0,2314.8271484375,0.9796305894851683,1.0,0.0,3.0,1.0,0.0
17910060,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8815317749977112,0.2728043496608734,0.2456644475460052,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7999643087387085,0.2012850642204284,0.1918214410543441,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.8333560824394226,0.2288742512464523,0.1608667820692062,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.7782497406005859,0.185549259185791,0.1770109981298446,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.718476414680481,0.1439594179391861,0.654482364654541,285.4284973144531,284.95001220703125,296.5350952148437,294.2166748046875,294.5323486328125,297.431884765625,285.42657470703125,1.0,0.3342025578022003,1.0,1.0,0.0,1.0,-1.7161519527435305,1.7161494493484497,2.3883121684775688e-06,1.3199820518493652,1.0,1.0,0.0,57.60585784912109,49.0,44381.90625,0.0,456.5668640136719,1.0,281.85723876953125,284.52008056640625,297.245361328125,300.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912784218788147,1.0,0.0,0.0,3.987541913986206,3.9875693321228014,1.0609717264742358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.3466796875,0.0,1940.8135986328125,1895.4371337890625,0.0,2391.968505859375,0.9810802340507508,1.0,0.0,3.0,1.0,0.0
17910120,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8815317749977112,0.2728043496608734,0.2456644475460052,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7999643087387085,0.2012850642204284,0.1918214410543441,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.8333560824394226,0.2288742512464523,0.1608667820692062,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.7782497406005859,0.185549259185791,0.1770109981298446,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.718476414680481,0.1439594179391861,0.654482364654541,285.4284973144531,284.95001220703125,296.5350952148437,294.2166748046875,294.5323486328125,297.431884765625,285.42657470703125,1.0,0.3342025578022003,1.0,1.0,0.0,1.0,-1.7161519527435305,1.7161494493484497,2.3883121684775688e-06,1.3199820518493652,1.0,1.0,0.0,57.60585784912109,49.0,44381.90625,0.0,456.5668640136719,1.0,281.85723876953125,284.52008056640625,297.245361328125,300.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912784218788147,1.0,0.0,0.0,3.987541913986206,3.9875693321228014,1.0609717264742358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.3466796875,0.0,1940.8135986328125,1895.4371337890625,0.0,2391.968505859375,0.9810802340507508,1.0,0.0,3.0,1.0,0.0
17910180,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.8954624533653259,0.2757185697555542,0.2481879442930221,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8100935220718384,0.2016625553369522,0.1921194940805435,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8433437943458557,0.2294743508100509,0.1612472683191299,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.7879433035850525,0.1857402473688125,0.1771290600299835,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7250974774360657,0.1431200802326202,0.6503791213035583,285.2089233398437,284.95001220703125,296.6202087402344,294.23809814453125,294.617431640625,297.4107666015625,285.2066650390625,1.0,0.3311445116996765,1.0,1.0,0.0,1.0,-1.7152132987976074,1.7152109146118164,2.38576831179671e-06,1.3192213773727417,1.0,1.0,0.0,54.99563217163086,37.0,45383.3984375,0.0,448.3796691894531,1.0,281.5572204589844,284.2778015136719,297.2610778808594,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35904.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798688530921936,1.0,0.0,0.0,3.99116325378418,3.991190671920776,1.062899627868319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.01171875,0.0,1946.10595703125,1895.4371337890625,0.0,2459.440673828125,0.9819415211677552,1.0,0.0,3.0,1.0,0.0
17910240,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.8954624533653259,0.2757185697555542,0.2481879442930221,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8100935220718384,0.2016625553369522,0.1921194940805435,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8433437943458557,0.2294743508100509,0.1612472683191299,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.7879433035850525,0.1857402473688125,0.1771290600299835,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7250974774360657,0.1431200802326202,0.6503791213035583,285.2089233398437,284.95001220703125,296.6202087402344,294.23809814453125,294.617431640625,297.4107666015625,285.2066650390625,1.0,0.3311445116996765,1.0,1.0,0.0,1.0,-1.7152132987976074,1.7152109146118164,2.38576831179671e-06,1.3192213773727417,1.0,1.0,0.0,54.99563217163086,37.0,45383.3984375,0.0,448.3796691894531,1.0,281.5572204589844,284.2778015136719,297.2610778808594,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35904.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798688530921936,1.0,0.0,0.0,3.99116325378418,3.991190671920776,1.062899627868319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.01171875,0.0,1946.10595703125,1895.4371337890625,0.0,2459.440673828125,0.9819415211677552,1.0,0.0,3.0,1.0,0.0
17910300,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9081679582595824,0.277162492275238,0.2494124621152877,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8194528222084045,0.2018086463212967,0.1921819001436233,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8532239198684692,0.2297247350215912,0.161370038986206,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7975761294364929,0.1857968419790268,0.1771052479743957,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7322574257850647,0.142673522233963,0.6479812264442444,285.0563049316406,284.95001220703125,296.6627502441406,294.247802734375,294.65997314453125,297.4010925292969,285.0348815917969,1.0,0.3283651173114776,1.0,1.0,0.0,1.0,-1.7139984369277954,1.7139960527420044,2.3824911750125466e-06,1.318246841430664,1.0,1.0,0.0,52.5584716796875,37.0,46299.8203125,0.0,440.5430908203125,1.0,281.2920837402344,284.0819702148437,297.2940368652344,300.4052124023437,293.1499938964844,293.1499938964844,281.25,35926.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044950366020203,1.0,0.0,0.0,3.992377996444702,3.992405414581299,1.0635467333486304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.96484375,0.0,1947.883544921875,1895.4371337890625,0.0,2512.593505859375,0.9822304248809814,1.0,0.0,3.0,1.0,0.0
