time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910360,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9261542558670044,0.278507649898529,0.2505221366882324,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8315008878707886,0.2018846273422241,0.192156434059143,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8666112422943115,0.2298877537250518,0.1614142954349517,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8102471232414246,0.1857885718345642,0.1769988983869552,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7420534491539001,0.1421770900487899,0.645268976688385,284.98101806640625,284.95001220703125,296.70526123046875,294.25689697265625,294.7024841308594,297.3910827636719,284.978759765625,1.0,0.324905514717102,1.0,1.0,0.0,1.0,-1.7119700908660889,1.711967706680298,2.3770471671014093e-06,1.3166372776031494,1.0,1.0,0.0,49.57867050170898,25.0,46319.98828125,0.0,430.6579284667969,1.0,281.2539367675781,284.0282287597656,297.2788391113281,300.3349609375,293.1499938964844,293.1499938964844,280.95001220703125,35943.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055263161659241,1.0,0.0,0.0,3.9933111667633057,3.9933385848999023,1.0640439995768247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.7568359375,0.0,1949.249755859375,1895.4371337890625,0.0,2522.057373046875,0.9824523329734802,1.0,0.0,3.0,1.0,0.0
17910420,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9761157035827636,0.2812468111515045,0.2526611387729645,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8689635396003723,0.2020207494497299,0.1919922828674316,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9084314107894896,0.2301982194185257,0.1614109873771667,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.845643937587738,0.1857578456401825,0.1766778230667114,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7738525867462158,0.1411821246147155,0.6394184827804565,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,294.78741455078125,297.3731689453125,284.84814453125,1.0,0.3164043724536896,1.0,1.0,0.0,1.0,-1.7069275379180908,1.7069252729415894,2.363529119975283e-06,1.3126215934753418,0.8567588925361633,0.8567588925361633,0.0,42.30292892456055,25.0,46577.0078125,0.0,406.5674133300781,1.0,280.9555969238281,283.9022521972656,297.2819519042969,300.358154296875,293.1499938964844,293.1499938964844,281.25,42911.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102656006813049,1.0,0.0,0.0,3.766300678253174,3.766326904296875,9.465057360102946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.69189453125,0.0,1719.8062744140625,1895.4371337890625,0.0,2565.6396484375,0.9360909461975098,1.0,0.0,3.0,1.0,0.0
17910480,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9761157035827636,0.2812468111515045,0.2526611387729645,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8689635396003723,0.2020207494497299,0.1919922828674316,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9084314107894896,0.2301982194185257,0.1614109873771667,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.845643937587738,0.1857578456401825,0.1766778230667114,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7738525867462158,0.1411821246147155,0.6394184827804565,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,294.78741455078125,297.3731689453125,284.84814453125,1.0,0.3164043724536896,1.0,1.0,0.0,1.0,-1.7069275379180908,1.7069252729415894,2.363529119975283e-06,1.3126215934753418,0.8567588925361633,0.8567588925361633,0.0,42.30292892456055,25.0,46577.0078125,0.0,406.5674133300781,1.0,280.9555969238281,283.9022521972656,297.2819519042969,300.358154296875,293.1499938964844,293.1499938964844,281.25,42911.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102656006813049,1.0,0.0,0.0,3.766300678253174,3.766326904296875,9.465057360102946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.69189453125,0.0,1719.8062744140625,1895.4371337890625,0.0,2565.6396484375,0.9360909461975098,1.0,0.0,3.0,1.0,0.0
17910540,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.2864270806312561,0.2559460401535034,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8917929530143738,0.2030422091484069,0.1925981640815735,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.935819685459137,0.231612280011177,0.1620941758155822,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8667290210723877,0.1865500807762146,0.1770839989185333,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7922261953353882,0.1408918797969818,0.6366102695465088,285.0462341308594,284.95001220703125,296.8749084472656,294.2868957519531,294.87213134765625,297.3716125488281,285.0418701171875,1.0,0.3101239800453186,1.0,1.0,0.0,1.0,-1.6858093738555908,1.6858071088790894,2.311108801222872e-06,1.2988227605819702,1.0,1.0,0.0,38.85218811035156,25.0,45822.48828125,0.0,390.1510009765625,1.0,281.2435913085937,284.086669921875,297.2384033203125,300.1978454589844,293.1499938964844,293.1499938964844,280.95001220703125,33664.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795465350151062,1.0,0.0,0.0,3.864239931106568,3.8642656803131104,9.963719094230328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.07958984375,0.0,1766.336669921875,1895.4371337890625,0.0,2430.04052734375,0.9517387747764589,1.0,0.0,3.0,1.0,0.0
17910600,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.2864270806312561,0.2559460401535034,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8917929530143738,0.2030422091484069,0.1925981640815735,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.935819685459137,0.231612280011177,0.1620941758155822,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8667290210723877,0.1865500807762146,0.1770839989185333,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7922261953353882,0.1408918797969818,0.6366102695465088,285.0462341308594,284.95001220703125,296.8749084472656,294.2868957519531,294.87213134765625,297.3716125488281,285.0418701171875,1.0,0.3101239800453186,1.0,1.0,0.0,1.0,-1.6858093738555908,1.6858071088790894,2.311108801222872e-06,1.2988227605819702,1.0,1.0,0.0,38.85218811035156,25.0,45822.48828125,0.0,390.1510009765625,1.0,281.2435913085937,284.086669921875,297.2384033203125,300.1978454589844,293.1499938964844,293.1499938964844,280.95001220703125,33664.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795465350151062,1.0,0.0,0.0,3.864239931106568,3.8642656803131104,9.963719094230328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.07958984375,0.0,1766.336669921875,1895.4371337890625,0.0,2430.04052734375,0.9517387747764589,1.0,0.0,3.0,1.0,0.0
17910660,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967957735061646,0.2948011457920074,0.2306766062974929,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238593578338624,0.2037810385227203,0.1933119297027588,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9695487022399902,0.2325500249862671,0.1628040224313736,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957002758979797,0.1870944648981094,0.1776005774736404,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8168377876281738,0.1405965983867645,0.6349383592605591,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,294.95660400390625,297.3846130371094,284.8589782714844,1.0,0.3054304420948028,1.0,1.0,0.0,1.0,-1.6795248985290527,1.6795226335525513,2.291128339493298e-06,1.2909886837005615,0.8598471879959106,0.8598471879959106,0.0,35.30019760131836,43.0,46043.62890625,0.0,371.1181640625,1.0,280.9564514160156,283.907958984375,297.3121337890625,300.3507995605469,293.1499938964844,293.1499938964844,281.25,41013.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030543327331543,1.0,0.0,0.0,3.720917701721192,3.7209432125091553,9.238328857463785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.27392578125,0.0,1651.7520751953125,1895.4371337890625,0.0,2499.38330078125,0.92412132024765,1.0,0.0,3.0,1.0,0.0
17910720,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967957735061646,0.2948011457920074,0.2306766062974929,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238593578338624,0.2037810385227203,0.1933119297027588,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9695487022399902,0.2325500249862671,0.1628040224313736,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957002758979797,0.1870944648981094,0.1776005774736404,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8168377876281738,0.1405965983867645,0.6349383592605591,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,294.95660400390625,297.3846130371094,284.8589782714844,1.0,0.3054304420948028,1.0,1.0,0.0,1.0,-1.6795248985290527,1.6795226335525513,2.291128339493298e-06,1.2909886837005615,0.8598471879959106,0.8598471879959106,0.0,35.30019760131836,43.0,46043.62890625,0.0,371.1181640625,1.0,280.9564514160156,283.907958984375,297.3121337890625,300.3507995605469,293.1499938964844,293.1499938964844,281.25,41013.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030543327331543,1.0,0.0,0.0,3.720917701721192,3.7209432125091553,9.238328857463785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.27392578125,0.0,1651.7520751953125,1895.4371337890625,0.0,2499.38330078125,0.92412132024765,1.0,0.0,3.0,1.0,0.0
17910780,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980075359344482,0.3032581806182861,0.2374641448259353,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9171085953712464,0.2049905955791473,0.1942834109067917,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9636200070381165,0.234093502163887,0.1637174040079116,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8896785974502563,0.1880752742290496,0.1783702224493026,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8105964660644531,0.1407652348279953,0.6350230574607849,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,295.0408020019531,297.4019470214844,285.0625305175781,1.0,0.3088280856609344,1.0,1.0,0.0,1.0,-1.69093656539917,1.690934181213379,2.320687372048269e-06,1.299651861190796,1.0,1.0,0.0,36.32787704467773,61.0,45790.578125,0.0,380.3171691894531,1.0,281.2433166503906,284.1015319824219,297.26910400390625,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33031.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905569076538086,1.0,0.0,0.0,3.828956842422485,3.82898211479187,9.782597771845758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.24853515625,0.0,1718.2322998046875,1895.4371337890625,0.0,2385.421630859375,0.9432970285415648,1.0,0.0,3.0,1.0,0.0
17910840,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980075359344482,0.3032581806182861,0.2374641448259353,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9171085953712464,0.2049905955791473,0.1942834109067917,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9636200070381165,0.234093502163887,0.1637174040079116,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8896785974502563,0.1880752742290496,0.1783702224493026,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8105964660644531,0.1407652348279953,0.6350230574607849,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,295.0408020019531,297.4019470214844,285.0625305175781,1.0,0.3088280856609344,1.0,1.0,0.0,1.0,-1.69093656539917,1.690934181213379,2.320687372048269e-06,1.299651861190796,1.0,1.0,0.0,36.32787704467773,61.0,45790.578125,0.0,380.3171691894531,1.0,281.2433166503906,284.1015319824219,297.26910400390625,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33031.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905569076538086,1.0,0.0,0.0,3.828956842422485,3.82898211479187,9.782597771845758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.24853515625,0.0,1718.2322998046875,1895.4371337890625,0.0,2385.421630859375,0.9432970285415648,1.0,0.0,3.0,1.0,0.0
17910900,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.3053362369537353,0.2483919262886047,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.904942274093628,0.2055419087409973,0.1949527412652969,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9514909982681274,0.2347600609064102,0.1643205136060714,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8787091970443726,0.1885206997394561,0.178931251168251,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8002011179924011,0.1408171206712722,0.6358663439750671,284.93182373046875,284.95001220703125,297.0855407714844,294.3113098144531,295.082763671875,297.4003295898437,284.9133605957031,1.0,0.3131296932697296,1.0,1.0,0.0,1.0,-1.707265019416809,1.7072627544403076,2.363896555834799e-06,1.312456488609314,0.9492343664169312,0.9492343664169312,0.0,38.07007598876953,61.0,47001.0859375,0.0,394.4637756347656,1.0,280.9931030273437,283.923828125,297.3503112792969,300.4588928222656,293.1499938964844,293.1499938964844,280.95001220703125,34679.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985333800315857,1.0,0.0,0.0,3.8530447483062735,3.853070735931397,9.90607077255845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.6103515625,0.0,1760.58544921875,1895.4371337890625,0.0,2458.02392578125,0.9488863348960876,1.0,0.0,3.0,1.0,0.0
17910960,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.305508404970169,0.2637717127799988,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8880673050880432,0.2058977782726287,0.1954452097415924,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9319459199905396,0.2351758480072021,0.1647387444972992,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8626276850700378,0.1887854784727096,0.17933289706707,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7847016453742981,0.1406701803207397,0.6360039710998535,284.906982421875,284.95001220703125,297.1273803710937,294.3145751953125,295.1246643066406,297.3882141113281,284.9139099121094,1.0,0.3188734352588653,1.0,1.0,0.0,1.0,-1.72746741771698,1.727465033531189,2.4180824311770266e-06,1.328334093093872,0.91779762506485,0.91779762506485,0.0,40.73577499389648,64.0,47289.80078125,0.0,413.8170776367188,1.0,280.9560852050781,283.9275207519531,297.354736328125,300.4421691894531,293.1499938964844,293.1499938964844,280.6499938964844,37432.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802992582321167,1.0,0.0,0.0,3.797783851623535,3.797809600830078,9.623959158489015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.9873046875,0.0,1715.035888671875,1895.4371337890625,0.0,2498.817138671875,0.9392079710960388,1.0,0.0,3.0,1.0,0.0
17911020,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9801633358001708,0.3041963279247284,0.2741426527500152,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8556941151618958,0.2063531726598739,0.1961518824100494,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8946337103843689,0.2357213199138641,0.165328711271286,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8324687480926514,0.189087837934494,0.1798922270536422,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7548521757125854,0.1401050388813018,0.6349843144416809,284.84039306640625,284.95001220703125,297.20074462890625,294.3191223144531,295.1980895996094,297.3569641113281,284.854736328125,1.0,0.3263145685195923,1.0,1.0,0.0,1.0,-1.7414993047714231,1.7414968013763428,2.456625225022435e-06,1.3397279977798462,0.8164052367210388,0.8164052367210388,0.0,46.34182357788086,64.0,47816.91015625,0.0,438.4954528808594,1.0,280.6613464355469,283.8648681640625,297.3661499023437,300.52850341796875,293.1499938964844,293.1499938964844,280.6499938964844,43884.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139432072639465,1.0,0.0,0.0,3.553354501724243,3.55337905883789,8.425009241364023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.8583984375,0.0,1485.71142578125,1895.4371337890625,0.0,2599.552490234375,0.8898636102676392,1.0,0.0,3.0,1.0,0.0
17911080,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9742927551269532,0.3043212294578552,0.2741068601608276,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8504166603088379,0.2064213454723358,0.1962433606386184,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8887954950332642,0.2358078211545944,0.1654044538736343,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8275319933891296,0.1891338974237442,0.1799642890691757,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7500308156013489,0.1400202363729477,0.6347723603248596,284.8639221191406,284.95001220703125,297.2107238769531,294.31964111328125,295.20806884765625,297.3541259765625,284.8763732910156,1.0,0.3271514475345611,1.0,1.0,0.0,1.0,-1.7400708198547363,1.740068435668945,2.452750550219207e-06,1.3386203050613403,0.8242600560188293,0.8242600560188293,0.0,47.34329605102539,67.0,47793.18359375,0.0,440.9664306640625,1.0,280.6573791503906,283.885498046875,297.35595703125,300.50592041015625,293.1499938964844,293.1499938964844,280.95001220703125,42947.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138735294342041,1.0,0.0,0.0,3.530385255813598,3.530409574508667,8.316441153510823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.4306640625,0.0,1454.3968505859375,1895.4371337890625,0.0,2598.9091796875,0.8850568532943726,1.0,0.0,3.0,1.0,0.0
17911140,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9453232884407043,0.3076184391975403,0.2764018774032593,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8266934752464294,0.2074849754571914,0.1973098367452621,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8622987270355225,0.2371347397565841,0.1663500964641571,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.803813636302948,0.1899806261062622,0.1808368116617202,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7277229428291321,0.1397227495908737,0.6338595151901245,285.0406494140625,284.95001220703125,297.2936096191406,294.32281494140625,295.2909545898437,297.34765625,285.03692626953125,1.0,0.3338596820831299,1.0,1.0,0.0,1.0,-1.7460581064224243,1.7460556030273438,2.4689063593541505e-06,1.3431767225265503,0.9694961309432985,0.9694961309432985,0.0,53.126094818115234,70.0,47619.7109375,0.0,461.5348815917969,1.0,280.9424133300781,284.02740478515625,297.29638671875,300.354736328125,293.1499938964844,293.1499938964844,280.6499938964844,32351.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037956357002258,1.0,0.0,0.0,3.6932568550109854,3.693280696868897,9.10148628463503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.37890625,0.0,1554.2091064453125,1895.4371337890625,0.0,2506.1787109375,0.912308633327484,1.0,0.0,3.0,1.0,0.0
17911200,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9453232884407043,0.3076184391975403,0.2764018774032593,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8266934752464294,0.2074849754571914,0.1973098367452621,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8622987270355225,0.2371347397565841,0.1663500964641571,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.803813636302948,0.1899806261062622,0.1808368116617202,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7277229428291321,0.1397227495908737,0.6338595151901245,285.0406494140625,284.95001220703125,297.2936096191406,294.32281494140625,295.2909545898437,297.34765625,285.03692626953125,1.0,0.3338596820831299,1.0,1.0,0.0,1.0,-1.7460581064224243,1.7460556030273438,2.4689063593541505e-06,1.3431767225265503,0.9694961309432985,0.9694961309432985,0.0,53.126094818115234,70.0,47619.7109375,0.0,461.5348815917969,1.0,280.9424133300781,284.02740478515625,297.29638671875,300.354736328125,293.1499938964844,293.1499938964844,280.6499938964844,32351.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037956357002258,1.0,0.0,0.0,3.6932568550109854,3.693280696868897,9.10148628463503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.37890625,0.0,1554.2091064453125,1895.4371337890625,0.0,2506.1787109375,0.912308633327484,1.0,0.0,3.0,1.0,0.0
17911260,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9324265122413636,0.3095623552799225,0.2784669399261474,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8164346218109131,0.2079135477542877,0.1979790478944778,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8511316776275635,0.2376207560300827,0.1669224053621292,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7927982211112976,0.1903001815080642,0.1813903748989105,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7178547382354736,0.1394483596086502,0.6336135268211365,284.868408203125,284.95001220703125,297.3436279296875,294.3238525390625,295.34100341796875,297.3436279296875,284.8602600097656,1.0,0.337488055229187,1.0,1.0,0.0,1.0,-1.7504003047943115,1.7503979206085205,2.48082801590499e-06,1.3466100692749023,0.8591600656509399,0.8591600656509399,0.0,56.17039108276367,70.0,48369.6328125,0.0,473.2716369628906,1.0,280.68084716796875,283.83551025390625,297.3683166503906,300.5742492675781,293.1499938964844,293.1499938964844,280.6499938964844,37564.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127565979957581,1.0,0.0,0.0,3.6678736209869385,3.667897939682007,8.976809340310865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.662109375,0.0,1564.9083251953125,1895.4371337890625,0.0,2588.601318359375,0.9080103635787964,1.0,0.0,3.0,1.0,0.0
17911320,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9241598844528198,0.3107132017612457,0.2795614004135132,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8097429871559143,0.2080758661031723,0.1982368528842926,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8441831469535828,0.237796202301979,0.1671231538057327,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7858406901359558,0.1904001384973526,0.1815877854824066,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7113159894943237,0.1391876935958862,0.6329125165939331,284.8817749023437,284.95001220703125,297.3759155273437,294.32421875,295.373291015625,297.3397827148437,284.8905639648437,1.0,0.3396376669406891,1.0,1.0,0.0,1.0,-1.7516613006591797,1.7516587972640991,2.484291826476692e-06,1.3476033210754397,0.8466567397117615,0.8466567397117615,0.0,58.15465927124024,58.0,48161.79296875,0.0,479.9713439941406,1.0,280.65728759765625,283.87548828125,297.3546447753906,300.5184326171875,293.1499938964844,293.1499938964844,280.95001220703125,39997.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144171833992004,1.0,0.0,0.0,3.5693228244781494,3.56934666633606,8.500900321450899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.17626953125,0.0,1474.4962158203125,1895.4371337890625,0.0,2603.9287109375,0.8902974128723145,1.0,0.0,3.0,1.0,0.0
17911380,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930273711681366,0.3149210512638092,0.2829829752445221,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119943141937256,0.2090448141098022,0.1989768743515014,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8465214967727661,0.2389696389436721,0.1677796393632888,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879573106765747,0.191168412566185,0.1821498274803161,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117852568626404,0.1389417499303817,0.6311392188072205,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,295.4549865722656,297.3397521972656,285.04693603515625,1.0,0.33944833278656,1.0,1.0,0.0,1.0,-1.755989909172058,1.7559874057769775,2.4961291273939423e-06,1.3509541749954224,0.9952690601348876,0.9952690601348876,0.0,57.89372253417969,46.0,47931.91796875,0.0,481.90087890625,1.0,280.9427795410156,284.01495361328125,297.3016357421875,300.3798217773437,293.1499938964844,293.1499938964844,280.6499938964844,31830.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805576741695404,1.0,0.0,0.0,3.73396110534668,3.733985185623169,9.303211072619888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.509765625,0.0,1596.685791015625,1895.4371337890625,0.0,2522.520751953125,0.9211302399635316,1.0,0.0,3.0,1.0,0.0
17911440,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930273711681366,0.3149210512638092,0.2829829752445221,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119943141937256,0.2090448141098022,0.1989768743515014,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8465214967727661,0.2389696389436721,0.1677796393632888,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879573106765747,0.191168412566185,0.1821498274803161,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117852568626404,0.1389417499303817,0.6311392188072205,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,295.4549865722656,297.3397521972656,285.04693603515625,1.0,0.33944833278656,1.0,1.0,0.0,1.0,-1.755989909172058,1.7559874057769775,2.4961291273939423e-06,1.3509541749954224,0.9952690601348876,0.9952690601348876,0.0,57.89372253417969,46.0,47931.91796875,0.0,481.90087890625,1.0,280.9427795410156,284.01495361328125,297.3016357421875,300.3798217773437,293.1499938964844,293.1499938964844,280.6499938964844,31830.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805576741695404,1.0,0.0,0.0,3.73396110534668,3.733985185623169,9.303211072619888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.509765625,0.0,1596.685791015625,1895.4371337890625,0.0,2522.520751953125,0.9211302399635316,1.0,0.0,3.0,1.0,0.0
17911500,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9413682222366332,0.316690057516098,0.2847436368465423,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.818875789642334,0.2094082534313202,0.1993638277053833,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.853797197341919,0.239372506737709,0.1681235432624817,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7950554490089417,0.1914463490247726,0.1824455559253692,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7172442674636841,0.138768583536148,0.6303659081459045,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,295.4955749511719,297.33807373046875,284.8729858398437,1.0,0.3378965556621551,1.0,1.0,0.0,1.0,-1.7584104537963867,1.7584079504013062,2.5028220989042893e-06,1.352873921394348,0.9010245203971864,0.9010245203971864,0.0,56.17083740234375,46.0,48781.4453125,0.0,478.2614440917969,1.0,280.6954650878906,283.8196716308594,297.3682556152344,300.6073608398437,293.1499938964844,293.1499938964844,280.6499938964844,35164.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136906623840332,1.0,0.0,0.0,3.749983787536621,3.750008583068848,9.383223300574172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.0244140625,0.0,1640.857177734375,1895.4371337890625,0.0,2597.22119140625,0.9250621199607848,1.0,0.0,3.0,1.0,0.0
17911560,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9536942839622498,0.3181349337100982,0.2860427498817444,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8268638253211975,0.209576204419136,0.1995062828063964,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8625401258468628,0.239532858133316,0.1682325154542923,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8034946918487549,0.1915440112352371,0.182516872882843,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7235829830169678,0.1384500414133072,0.6287944316864014,284.85906982421875,284.95001220703125,297.53857421875,294.3222351074219,295.51763916015625,297.3336181640625,284.8564147949219,1.0,0.3354682326316833,0.9593154191970824,0.9593154191970824,0.2000000029802322,1.0,-1.7584736347198486,1.57920503616333,0.1792685985565185,1.174450159072876,0.8500520586967468,0.8500520586967468,0.0,54.012332916259766,34.0,47379.71484375,0.0,471.4488525390625,1.0,280.65692138671875,283.79022216796875,297.35406494140625,300.5279235839844,293.1499938964844,293.1499938964844,280.95001220703125,39897.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166817426681519,1.0,0.0,0.0,3.629703521728516,3.629727840423584,8.790945003056549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.04296875,0.0,1539.70068359375,1895.4371337890625,0.0,2624.855712890625,0.9029820561408995,1.0,0.0,3.0,1.0,0.0
17911620,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.987279772758484,0.321551114320755,0.2887922525405884,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8532661199569702,0.2100871503353119,0.1997249573469162,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8921158313751221,0.2401057928800583,0.168428361415863,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8293972015380859,0.1919009536504745,0.1825916916131973,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7447065711021423,0.1379240155220031,0.6252213716506958,284.8118896484375,284.95001220703125,297.6188049316406,294.3191223144531,295.47930908203125,297.3290100097656,284.8027038574219,1.0,0.3285985589027405,0.8779462575912476,0.8779462575912476,0.6000000238418579,1.0,-1.7580673694610596,0.904197633266449,0.8538696765899658,0.5012299418449402,0.7626398801803589,0.7626398801803589,0.0,47.86767959594727,25.0,39259.81640625,0.0,451.7496032714844,1.0,280.94171142578125,283.69873046875,297.1932373046875,299.91387939453125,293.1499938964844,293.1499938964844,281.25,44216.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896434664726257,1.0,0.0,0.0,3.401467800140381,3.4014909267425537,7.720155394963513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.4365234375,0.0,1331.13671875,1895.4371337890625,0.0,2377.1396484375,0.8537296652793884,1.0,0.0,3.0,1.0,0.0
17911680,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.987279772758484,0.321551114320755,0.2887922525405884,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8532661199569702,0.2100871503353119,0.1997249573469162,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8921158313751221,0.2401057928800583,0.168428361415863,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8293972015380859,0.1919009536504745,0.1825916916131973,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7447065711021423,0.1379240155220031,0.6252213716506958,284.8118896484375,284.95001220703125,297.6188049316406,294.3191223144531,295.47930908203125,297.3290100097656,284.8027038574219,1.0,0.3285985589027405,0.8779462575912476,0.8779462575912476,0.6000000238418579,1.0,-1.7580673694610596,0.904197633266449,0.8538696765899658,0.5012299418449402,0.7626398801803589,0.7626398801803589,0.0,47.86767959594727,25.0,39259.81640625,0.0,451.7496032714844,1.0,280.94171142578125,283.69873046875,297.1932373046875,299.91387939453125,293.1499938964844,293.1499938964844,281.25,44216.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896434664726257,1.0,0.0,0.0,3.401467800140381,3.4014909267425537,7.720155394963513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.4365234375,0.0,1331.13671875,1895.4371337890625,0.0,2377.1396484375,0.8537296652793884,1.0,0.0,3.0,1.0,0.0
17911740,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.328974038362503,0.2682535946369171,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8901389837265015,0.210812360048294,0.20010507106781,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.93465918302536,0.2409515976905822,0.1687835603952407,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8633360266685486,0.1924549043178558,0.1828168183565139,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7744414806365967,0.1375781446695327,0.6222376227378845,284.9268798828125,284.95001220703125,297.6982421875,294.31475830078125,295.4971618652344,297.3425598144531,284.9367980957031,1.0,0.3202711343765259,0.7965770959854126,0.7965770959854126,1.0,1.0,-1.7476348876953125,0.7621119618415833,0.9855229258537292,0.3683831691741943,0.806927502155304,0.806927502155304,0.0,41.79308319091797,25.0,36303.31640625,0.0,423.1734008789063,1.0,281.2382507324219,283.857421875,297.1034851074219,299.4869079589844,293.1499938964844,293.1499938964844,281.54998779296875,38044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411162853240967,1.0,0.0,0.0,3.296396493911743,3.296417713165283,7.250570774886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.69775390625,0.0,1188.018798828125,1895.4371337890625,0.0,1949.1009521484373,0.8271880149841309,1.0,0.0,3.0,1.0,0.0
17911800,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.328974038362503,0.2682535946369171,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8901389837265015,0.210812360048294,0.20010507106781,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.93465918302536,0.2409515976905822,0.1687835603952407,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8633360266685486,0.1924549043178558,0.1828168183565139,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7744414806365967,0.1375781446695327,0.6222376227378845,284.9268798828125,284.95001220703125,297.6982421875,294.31475830078125,295.4971618652344,297.3425598144531,284.9367980957031,1.0,0.3202711343765259,0.7965770959854126,0.7965770959854126,1.0,1.0,-1.7476348876953125,0.7621119618415833,0.9855229258537292,0.3683831691741943,0.806927502155304,0.806927502155304,0.0,41.79308319091797,25.0,36303.31640625,0.0,423.1734008789063,1.0,281.2382507324219,283.857421875,297.1034851074219,299.4869079589844,293.1499938964844,293.1499938964844,281.54998779296875,38044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411162853240967,1.0,0.0,0.0,3.296396493911743,3.296417713165283,7.250570774886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.69775390625,0.0,1188.018798828125,1895.4371337890625,0.0,1949.1009521484373,0.8271880149841309,1.0,0.0,3.0,1.0,0.0
17911860,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.3348356187343597,0.2615564167499542,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8985536098480225,0.2114647328853607,0.2005702704191208,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9445404410362244,0.2417265176773071,0.1691902875900268,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8711727261543274,0.1929910033941269,0.1831778287887573,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7808496952056885,0.1376296132802963,0.6217213869094849,285.0658569335937,284.95001220703125,297.7460327148437,294.31158447265625,295.5286560058594,297.3609619140625,285.06964111328125,1.0,0.3158885836601257,0.8095026016235352,0.8095026016235352,1.0,1.0,-1.723806381225586,0.7530981302261353,0.970708191394806,0.3576147556304931,0.9190954566001892,0.9190954566001892,0.0,40.04783248901367,25.0,35391.76171875,0.0,408.1939392089844,1.0,281.5071105957031,283.99285888671875,297.1103820800781,299.3671875,293.1499938964844,293.1499938964844,281.54998779296875,31524.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164014577865601,1.0,0.0,0.0,3.3999786376953125,3.399999618530273,7.713397280895151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.70947265625,0.0,1241.19970703125,1895.4371337890625,0.0,1742.5159912109375,0.8479206562042236,1.0,0.0,3.0,1.0,0.0
17911920,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.3393364548683166,0.2537013590335846,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9084795713424684,0.2119438797235489,0.2009782195091247,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9555465579032898,0.2422792464494705,0.1695494949817657,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8804136514663696,0.1933941692113876,0.1835127621889114,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7888250946998596,0.137749046087265,0.6219415664672852,285.0511779785156,284.95001220703125,297.7767944335937,294.309326171875,295.5505065917969,297.3755187988281,285.0444030761719,1.0,0.3134549260139465,0.8178742527961731,0.8178742527961731,1.0,1.0,-1.7159641981124878,0.7504347562789917,0.965529441833496,0.3565652370452881,0.938822627067566,0.938822627067566,0.0,38.72372055053711,43.0,35377.65234375,0.0,399.8377075195313,1.0,281.5394287109375,283.9609375,297.16748046875,299.45721435546875,293.1499938964844,293.1499938964844,281.25,30594.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087576389312744,1.0,0.0,0.0,3.4999313354492188,3.499953031539917,8.173580567927274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.15234375,0.0,1333.748046875,1895.4371337890625,0.0,1680.540283203125,0.8675166964530945,1.0,0.0,3.0,1.0,0.0
17911980,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3485222160816192,0.2562189400196075,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9066665172576904,0.2125616520643234,0.2017547637224197,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9535464644432068,0.2428821474313736,0.1701529622077942,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8786357641220093,0.1938718408346176,0.1841421872377395,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.786489725112915,0.1377187520265579,0.6223884224891663,284.8760986328125,284.95001220703125,297.8544311523437,294.3029479980469,295.5992126464844,297.40069580078125,284.8857116699219,1.0,0.3154930174350738,0.8391714692115784,0.8391714692115784,1.0,1.0,-1.721912503242493,0.7556107640266418,0.9663017392158508,0.3601933419704437,0.8052240014076233,0.8052240014076233,0.0,39.20471954345703,61.0,35802.27734375,0.0,404.6350708007813,1.0,281.2585754394531,283.8025207519531,297.3127746582031,299.7077331542969,293.1499938964844,293.1499938964844,281.54998779296875,40677.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167019248008728,1.0,0.0,0.0,3.3532187938690186,3.353240966796875,7.502691801164474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.45849609375,0.0,1259.5238037109375,1895.4371337890625,0.0,1744.971435546875,0.843230128288269,1.0,0.0,3.0,1.0,0.0
17912040,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3485222160816192,0.2562189400196075,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9066665172576904,0.2125616520643234,0.2017547637224197,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9535464644432068,0.2428821474313736,0.1701529622077942,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8786357641220093,0.1938718408346176,0.1841421872377395,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.786489725112915,0.1377187520265579,0.6223884224891663,284.8760986328125,284.95001220703125,297.8544311523437,294.3029479980469,295.5992126464844,297.40069580078125,284.8857116699219,1.0,0.3154930174350738,0.8391714692115784,0.8391714692115784,1.0,1.0,-1.721912503242493,0.7556107640266418,0.9663017392158508,0.3601933419704437,0.8052240014076233,0.8052240014076233,0.0,39.20471954345703,61.0,35802.27734375,0.0,404.6350708007813,1.0,281.2585754394531,283.8025207519531,297.3127746582031,299.7077331542969,293.1499938964844,293.1499938964844,281.54998779296875,40677.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167019248008728,1.0,0.0,0.0,3.3532187938690186,3.353240966796875,7.502691801164474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.45849609375,0.0,1259.5238037109375,1895.4371337890625,0.0,1744.971435546875,0.843230128288269,1.0,0.0,3.0,1.0,0.0
17912100,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3513693809509277,0.2655098438262939,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8963218331336975,0.2129908353090286,0.2020980566740036,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9418103694915771,0.2433593273162841,0.1704099476337433,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.868813693523407,0.1942182928323745,0.1844179928302765,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7772319316864014,0.1377379894256591,0.622458815574646,285.0318908691406,284.95001220703125,297.89288330078125,294.2994689941406,295.6180114746094,297.4034423828125,285.0482788085937,1.0,0.3191198110580444,0.8498200178146362,0.8498200178146362,1.0,1.0,-1.734197020530701,0.7624509930610657,0.9717460870742798,0.3643558323383331,0.9079048037528992,0.9079048037528992,0.0,40.87065505981445,61.0,35491.62109375,0.0,416.62213134765625,1.0,281.4947509765625,283.96435546875,297.2525939941406,299.5303039550781,293.1499938964844,293.1499938964844,281.54998779296875,33659.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709067702293396,1.0,0.0,0.0,3.418040990829468,3.418062448501587,7.795568990331958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.79833984375,0.0,1273.6905517578125,1895.4371337890625,0.0,1683.0352783203125,0.8547563552856445,1.0,0.0,3.0,1.0,0.0
17912160,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9990000128746032,0.3530648052692413,0.2782266438007355,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8829437494277954,0.2135739028453827,0.2026792019605636,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9259366989135742,0.2440222948789596,0.1708895564079284,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.856231689453125,0.1947073489427566,0.1849138885736465,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7653791308403015,0.1378209590911865,0.6231462359428406,285.0604248046875,284.95001220703125,297.9310607910156,294.2958068847656,295.6330871582031,297.3999938964844,285.0583190917969,1.0,0.324261873960495,0.8501560688018799,0.8501560688018799,1.0,1.0,-1.7521545886993408,0.7710603475570679,0.9810941815376282,0.3691019713878631,0.9621328711509703,0.9621328711509703,0.0,43.30542755126953,79.0,35932.03515625,0.0,434.4312133789063,1.0,281.5409545898437,283.9544372558594,297.26788330078125,299.6054992675781,293.1499938964844,293.1499938964844,281.25,30657.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068487405776978,1.0,0.0,0.0,3.5618295669555664,3.561851739883423,8.465245286970458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.607421875,0.0,1398.261474609375,1895.4371337890625,0.0,1665.2159423828125,0.8816896677017212,1.0,0.0,3.0,1.0,0.0
