time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912220,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.3513563871383667,0.312544584274292,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8507229089736938,0.2141414433717727,0.2036338448524475,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.889089047908783,0.2445452064275741,0.1716073304414749,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8264219164848328,0.1951427906751632,0.1857289224863052,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7374024391174316,0.1374258995056152,0.6234092116355896,284.8954467773437,284.95001220703125,298.00360107421875,294.288330078125,295.6458740234375,297.3648681640625,284.90203857421875,1.0,0.3375906944274902,0.8508011698722839,0.8508011698722839,1.0,1.0,-1.7966554164886477,0.7922461032867432,1.0044093132019043,0.3807918131351471,0.8537000417709351,0.8537000417709351,0.0,50.29600143432617,79.0,37205.390625,0.0,482.9684143066406,1.0,281.2588806152344,283.7756652832031,297.3548889160156,299.8394775390625,293.1499938964844,293.1499938964844,281.25,37897.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244951128959656,1.0,0.0,0.0,3.526068925857544,3.526092052459717,8.29611735753133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6435546875,0.0,1413.32275390625,1895.4371337890625,0.0,1809.163818359375,0.8786770105361938,1.0,0.0,3.0,1.0,0.0
17912280,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.3511646389961242,0.3142969906330108,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8492282032966614,0.214158296585083,0.2036620676517486,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8874176740646362,0.2445590645074844,0.1716255098581314,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8250179290771484,0.195154532790184,0.1857524812221527,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7361054420471191,0.1373974084854126,0.6233586668968201,284.8987121582031,284.95001220703125,298.0066223144531,294.2880249023437,295.6460266113281,297.3627319335937,284.9056701660156,1.0,0.3382250666618347,0.8508280515670776,0.8508280515670776,1.0,1.0,-1.798577904701233,0.7931601405143738,1.005417823791504,0.3813056349754333,0.8545092344284058,0.8545092344284058,0.0,50.66535568237305,82.0,37229.09375,0.0,485.3778076171875,1.0,281.25762939453125,283.7787475585937,297.3529663085937,299.8370056152344,293.1499938964844,293.1499938964844,281.54998779296875,37911.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248570322990417,1.0,0.0,0.0,3.5223958492279053,3.522418975830078,8.27884264253953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.11181640625,0.0,1409.5816650390625,1895.4371337890625,0.0,1812.1676025390625,0.8780640363693237,1.0,0.0,3.0,1.0,0.0
17912340,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9584065675735474,0.350534051656723,0.3155601620674133,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8116416931152344,0.2149111777544021,0.2046604454517364,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8458391427993774,0.245358869433403,0.1723669469356537,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7865227460861206,0.1957439929246902,0.1866083592176437,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7010786533355713,0.136807307600975,0.6224406361579895,285.05792236328125,284.95001220703125,298.0810546875,294.27978515625,295.66180419921875,297.3315124511719,285.0539245605469,1.0,0.3484206199645996,0.8515000939369202,0.8515000939369202,1.0,1.0,-1.801958918571472,0.794757604598999,1.0072014331817627,0.3825114071369171,1.0,1.0,0.0,60.88462829589844,70.0,36795.96875,0.0,518.93505859375,1.0,281.5425109863281,283.9186096191406,297.27117919921875,299.6828918457031,293.1499938964844,293.1499938964844,281.25,31162.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189643383026123,1.0,0.0,0.0,3.707016944885254,3.707040548324585,9.169431791633542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6162109375,0.0,1560.772705078125,1895.4371337890625,0.0,1763.5084228515625,0.9146407842636108,1.0,0.0,3.0,1.0,0.0
17912400,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9584065675735474,0.350534051656723,0.3155601620674133,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8116416931152344,0.2149111777544021,0.2046604454517364,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8458391427993774,0.245358869433403,0.1723669469356537,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7865227460861206,0.1957439929246902,0.1866083592176437,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7010786533355713,0.136807307600975,0.6224406361579895,285.05792236328125,284.95001220703125,298.0810546875,294.27978515625,295.66180419921875,297.3315124511719,285.0539245605469,1.0,0.3484206199645996,0.8515000939369202,0.8515000939369202,1.0,1.0,-1.801958918571472,0.794757604598999,1.0072014331817627,0.3825114071369171,1.0,1.0,0.0,60.88462829589844,70.0,36795.96875,0.0,518.93505859375,1.0,281.5425109863281,283.9186096191406,297.27117919921875,299.6828918457031,293.1499938964844,293.1499938964844,281.25,31162.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189643383026123,1.0,0.0,0.0,3.707016944885254,3.707040548324585,9.169431791633542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6162109375,0.0,1560.772705078125,1895.4371337890625,0.0,1763.5084228515625,0.9146407842636108,1.0,0.0,3.0,1.0,0.0
17912460,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.946938931941986,0.3524311482906341,0.3172721862792969,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8019328713417053,0.2151760458946228,0.2052235752344131,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8361722826957703,0.2454911917448043,0.1727327853441238,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7768662571907043,0.1958899646997451,0.1870433986186981,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6904759407043457,0.1359579563140869,0.6197396516799927,284.8549499511719,284.95001220703125,298.1543273925781,294.271240234375,295.68670654296875,297.31805419921875,284.8593444824219,1.0,0.3510730564594269,0.8512031435966492,0.8512031435966492,1.0,1.0,-1.8027982711791992,0.7951291799545288,1.0076690912246704,0.3827177286148071,0.8502695560455322,0.8502695560455322,0.0,64.05999755859375,58.0,37315.4375,0.0,529.1207885742188,1.0,281.2569580078125,283.716796875,297.32080078125,299.8337707519531,293.1499938964844,293.1499938964844,281.54998779296875,39690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337296605110168,1.0,0.0,0.0,3.618731021881104,3.618755340576172,8.737875987208099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.88525390625,0.0,1526.0369873046875,1895.4371337890625,0.0,1886.422607421875,0.9001914858818054,1.0,0.0,3.0,1.0,0.0
17912520,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.946938931941986,0.3524311482906341,0.3172721862792969,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8019328713417053,0.2151760458946228,0.2052235752344131,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8361722826957703,0.2454911917448043,0.1727327853441238,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7768662571907043,0.1958899646997451,0.1870433986186981,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6904759407043457,0.1359579563140869,0.6197396516799927,284.8549499511719,284.95001220703125,298.1543273925781,294.271240234375,295.68670654296875,297.31805419921875,284.8593444824219,1.0,0.3510730564594269,0.8512031435966492,0.8512031435966492,1.0,1.0,-1.8027982711791992,0.7951291799545288,1.0076690912246704,0.3827177286148071,0.8502695560455322,0.8502695560455322,0.0,64.05999755859375,58.0,37315.4375,0.0,529.1207885742188,1.0,281.2569580078125,283.716796875,297.32080078125,299.8337707519531,293.1499938964844,293.1499938964844,281.54998779296875,39690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337296605110168,1.0,0.0,0.0,3.618731021881104,3.618755340576172,8.737875987208099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.88525390625,0.0,1526.0369873046875,1895.4371337890625,0.0,1886.422607421875,0.9001914858818054,1.0,0.0,3.0,1.0,0.0
17912580,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.958290696144104,0.356143981218338,0.3200263381004333,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.809023916721344,0.2158617973327636,0.2055959701538086,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8429223895072937,0.2461912930011749,0.1729770302772522,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7836264967918396,0.1964204907417297,0.1872848570346832,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6950759291648865,0.1354488283395767,0.6163517832756042,285.0357971191406,284.95001220703125,298.226318359375,294.2625427246094,295.7181701660156,297.3172607421875,285.0329284667969,1.0,0.3488972187042236,0.850906252861023,0.850906252861023,1.0,1.0,-1.80306363105774,0.7952443957328796,1.0078192949295044,0.3827006816864013,0.9883632063865662,0.9883632063865662,0.0,62.05879592895508,46.0,36696.86328125,0.0,523.1548461914062,1.0,281.5429077148437,283.888916015625,297.2274780273437,299.63299560546875,293.1499938964844,293.1499938964844,281.25,32322.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218272686004639,1.0,0.0,0.0,3.7425923347473145,3.742616653442383,9.34627053084114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.62841796875,0.0,1610.4278564453125,1895.4371337890625,0.0,1787.08203125,0.9235092997550964,1.0,0.0,3.0,1.0,0.0
17912640,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.958290696144104,0.356143981218338,0.3200263381004333,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.809023916721344,0.2158617973327636,0.2055959701538086,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8429223895072937,0.2461912930011749,0.1729770302772522,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7836264967918396,0.1964204907417297,0.1872848570346832,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6950759291648865,0.1354488283395767,0.6163517832756042,285.0357971191406,284.95001220703125,298.226318359375,294.2625427246094,295.7181701660156,297.3172607421875,285.0329284667969,1.0,0.3488972187042236,0.850906252861023,0.850906252861023,1.0,1.0,-1.80306363105774,0.7952443957328796,1.0078192949295044,0.3827006816864013,0.9883632063865662,0.9883632063865662,0.0,62.05879592895508,46.0,36696.86328125,0.0,523.1548461914062,1.0,281.5429077148437,283.888916015625,297.2274780273437,299.63299560546875,293.1499938964844,293.1499938964844,281.25,32322.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218272686004639,1.0,0.0,0.0,3.7425923347473145,3.742616653442383,9.34627053084114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.62841796875,0.0,1610.4278564453125,1895.4371337890625,0.0,1787.08203125,0.9235092997550964,1.0,0.0,3.0,1.0,0.0
17912700,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9700291752815248,0.3577627539634704,0.321631371974945,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8174757957458496,0.2161426097154617,0.2058668136596679,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8516121506690979,0.2464307695627212,0.1731778532266616,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7922506332397461,0.1966335922479629,0.1874818652868271,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7022050023078918,0.1352027356624603,0.6150476336479187,284.8824462890625,284.95001220703125,298.2618408203125,294.2582397460937,295.7332458496094,297.316162109375,284.8634338378906,1.0,0.3465796709060669,0.8507577776908875,0.8507577776908875,1.0,1.0,-1.8042298555374143,0.7957824468612671,1.0084474086761477,0.38300222158432,0.8937681913375854,0.8937681913375854,0.0,59.65638732910156,46.0,37489.046875,0.0,516.54443359375,1.0,281.29510498046875,283.6996459960937,297.3000793457031,299.8489990234375,293.1499938964844,293.1499938964844,281.25,35651.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300190925598145,1.0,0.0,0.0,3.750698566436768,3.750723600387573,9.386801025357272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.29248046875,0.0,1645.431884765625,1895.4371337890625,0.0,1855.2281494140625,0.925517201423645,1.0,0.0,3.0,1.0,0.0
17912760,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9825976490974426,0.3590331673622131,0.322749376296997,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8273844718933105,0.2162392735481262,0.2059063017368316,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8623339533805847,0.2464336603879928,0.1731527149677276,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8027283549308777,0.1966777443885803,0.1874671876430511,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7108963131904602,0.1348339766263961,0.6130621433258057,284.8524475097656,284.95001220703125,298.2970275878906,294.2539367675781,295.74658203125,297.3122253417969,284.8583679199219,1.0,0.3435443937778473,0.8509413003921509,0.8509413003921509,1.0,1.0,-1.803189992904663,0.7953007221221924,1.0078892707824707,0.3827528953552246,0.8413375616073608,0.8413375616073608,0.0,56.81634140014648,34.0,37136.09765625,0.0,507.1429748535156,1.0,281.2568664550781,283.7096862792969,297.2882385253906,299.786376953125,293.1499938964844,293.1499938964844,281.54998779296875,40809.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335560917854309,1.0,0.0,0.0,3.609843254089356,3.609867572784424,8.695007522874221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.73583984375,0.0,1524.5416259765625,1895.4371337890625,0.0,1884.959228515625,0.8992265462875366,1.0,0.0,3.0,1.0,0.0
17912820,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3641501069068908,0.317927747964859,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.849578320980072,0.2170388549566269,0.2062774002552032,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8870388865470886,0.2472335696220398,0.173390507698059,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8247541785240173,0.1973184943199157,0.1877037435770034,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7286213636398315,0.1345086693763733,0.6100099086761475,285.0274658203125,284.95001220703125,298.3663635253906,294.2455444335937,295.7806701660156,297.3186340332031,285.0203857421875,1.0,0.3353500664234161,0.851308286190033,0.851308286190033,1.0,1.0,-1.7852646112442017,0.7868140339851379,0.9984505772590636,0.3780983388423919,0.97553551197052,0.97553551197052,0.0,51.055702209472656,25.0,36285.52734375,0.0,480.6073913574219,1.0,281.54278564453125,283.8718566894531,297.2041931152344,299.59283447265625,293.1499938964844,293.1499938964844,281.25,32559.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205228209495544,1.0,0.0,0.0,3.7311878204345694,3.73121190071106,9.289396416534146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.32568359375,0.0,1599.0673828125,1895.4371337890625,0.0,1776.3251953125,0.9211493134498596,1.0,0.0,3.0,1.0,0.0
17912880,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3641501069068908,0.317927747964859,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.849578320980072,0.2170388549566269,0.2062774002552032,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8870388865470886,0.2472335696220398,0.173390507698059,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8247541785240173,0.1973184943199157,0.1877037435770034,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7286213636398315,0.1345086693763733,0.6100099086761475,285.0274658203125,284.95001220703125,298.3663635253906,294.2455444335937,295.7806701660156,297.3186340332031,285.0203857421875,1.0,0.3353500664234161,0.851308286190033,0.851308286190033,1.0,1.0,-1.7852646112442017,0.7868140339851379,0.9984505772590636,0.3780983388423919,0.97553551197052,0.97553551197052,0.0,51.055702209472656,25.0,36285.52734375,0.0,480.6073913574219,1.0,281.54278564453125,283.8718566894531,297.2041931152344,299.59283447265625,293.1499938964844,293.1499938964844,281.25,32559.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205228209495544,1.0,0.0,0.0,3.7311878204345694,3.73121190071106,9.289396416534146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.32568359375,0.0,1599.0673828125,1895.4371337890625,0.0,1776.3251953125,0.9211493134498596,1.0,0.0,3.0,1.0,0.0
17912940,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.3731826543807983,0.2889050841331482,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8774155378341675,0.2174222916364669,0.2066093832254409,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9180063605308532,0.2474393397569656,0.1735555529594421,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8502512574195862,0.1975831836462021,0.1879083663225174,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.749749481678009,0.1340849846601486,0.6074665188789368,284.8324890136719,284.95001220703125,298.4342346191406,294.237548828125,295.8250427246094,297.3453063964844,284.8396301269531,1.0,0.3255915641784668,0.851675271987915,0.851675271987915,1.0,1.0,-1.7577123641967771,0.7737498879432678,0.9839624762535096,0.3709929585456848,0.8086442351341248,0.8086442351341248,0.0,45.23178863525391,28.0,36118.09765625,0.0,443.5094909667969,1.0,281.2569274902344,283.703125,297.2584533691406,299.7071533203125,293.1499938964844,293.1499938964844,281.54998779296875,43159.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298341989517212,1.0,0.0,0.0,3.5172762870788574,3.517300128936768,8.254793897322088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.49267578125,0.0,1442.082763671875,1895.4371337890625,0.0,1853.678955078125,0.88057941198349,1.0,0.0,3.0,1.0,0.0
17913000,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.3731826543807983,0.2889050841331482,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8774155378341675,0.2174222916364669,0.2066093832254409,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9180063605308532,0.2474393397569656,0.1735555529594421,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8502512574195862,0.1975831836462021,0.1879083663225174,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.749749481678009,0.1340849846601486,0.6074665188789368,284.8324890136719,284.95001220703125,298.4342346191406,294.237548828125,295.8250427246094,297.3453063964844,284.8396301269531,1.0,0.3255915641784668,0.851675271987915,0.851675271987915,1.0,1.0,-1.7577123641967771,0.7737498879432678,0.9839624762535096,0.3709929585456848,0.8086442351341248,0.8086442351341248,0.0,45.23178863525391,28.0,36118.09765625,0.0,443.5094909667969,1.0,281.2569274902344,283.703125,297.2584533691406,299.7071533203125,293.1499938964844,293.1499938964844,281.54998779296875,43159.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298341989517212,1.0,0.0,0.0,3.5172762870788574,3.517300128936768,8.254793897322088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.49267578125,0.0,1442.082763671875,1895.4371337890625,0.0,1853.678955078125,0.88057941198349,1.0,0.0,3.0,1.0,0.0
17913060,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3859219253063202,0.2698202431201935,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8988904356956482,0.2182700634002685,0.2070894539356231,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.94320946931839,0.2482547610998153,0.1738491654396057,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8701262474060059,0.1982673555612564,0.1882510334253311,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7662122249603271,0.1341462880373001,0.6062936186790466,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,295.88055419921875,297.3928527832031,285.00390625,1.0,0.3190394937992096,0.8526049852371216,0.8526049852371216,1.0,1.0,-1.734715461730957,0.7629829049110413,0.9717325568199158,0.3648814558982849,0.929390788078308,0.929390788078308,0.0,41.5670166015625,31.0,35208.1875,0.0,418.9732971191406,1.0,281.5418701171875,283.87078857421875,297.1688537597656,299.48748779296875,293.1499938964844,293.1499938964844,281.25,33226.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125108242034912,1.0,0.0,0.0,3.6175262928009033,3.6175496578216553,8.732059768590261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9228515625,0.0,1476.7740478515625,1895.4371337890625,0.0,1710.85009765625,0.8958863615989685,1.0,0.0,3.0,1.0,0.0
17913120,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3859219253063202,0.2698202431201935,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8988904356956482,0.2182700634002685,0.2070894539356231,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.94320946931839,0.2482547610998153,0.1738491654396057,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8701262474060059,0.1982673555612564,0.1882510334253311,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7662122249603271,0.1341462880373001,0.6062936186790466,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,295.88055419921875,297.3928527832031,285.00390625,1.0,0.3190394937992096,0.8526049852371216,0.8526049852371216,1.0,1.0,-1.734715461730957,0.7629829049110413,0.9717325568199158,0.3648814558982849,0.929390788078308,0.929390788078308,0.0,41.5670166015625,31.0,35208.1875,0.0,418.9732971191406,1.0,281.5418701171875,283.87078857421875,297.1688537597656,299.48748779296875,293.1499938964844,293.1499938964844,281.25,33226.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125108242034912,1.0,0.0,0.0,3.6175262928009033,3.6175496578216553,8.732059768590261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9228515625,0.0,1476.7740478515625,1895.4371337890625,0.0,1710.85009765625,0.8958863615989685,1.0,0.0,3.0,1.0,0.0
17913180,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.3977247774600982,0.2572996318340301,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9150429964065552,0.2187880277633667,0.2076532393693924,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9601202607154846,0.2485848069190979,0.1741727888584137,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8847333192825317,0.1986514925956726,0.1886766105890274,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7784305810928345,0.134155660867691,0.6063405275344849,284.8576354980469,284.95001220703125,298.5654602050781,294.2235717773437,295.93182373046875,297.4339294433594,284.8680419921875,1.0,0.3150280117988586,0.8535346984863281,0.8535346984863281,1.0,1.0,-1.7213128805160522,0.7567413449287415,0.9645715355873108,0.3613844513893127,0.7919961214065552,0.7919961214065552,0.0,39.34825134277344,49.0,35199.5546875,0.0,404.706298828125,1.0,281.258056640625,283.7452697753906,297.2358093261719,299.6161193847656,293.1499938964844,293.1499938964844,281.54998779296875,43257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199534773826599,1.0,0.0,0.0,3.370169162750244,3.370191812515259,7.57873408474552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.810546875,0.0,1293.6971435546875,1895.4371337890625,0.0,1771.6385498046875,0.8493903279304504,1.0,0.0,3.0,1.0,0.0
17913240,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.3977247774600982,0.2572996318340301,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9150429964065552,0.2187880277633667,0.2076532393693924,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9601202607154846,0.2485848069190979,0.1741727888584137,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8847333192825317,0.1986514925956726,0.1886766105890274,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7784305810928345,0.134155660867691,0.6063405275344849,284.8576354980469,284.95001220703125,298.5654602050781,294.2235717773437,295.93182373046875,297.4339294433594,284.8680419921875,1.0,0.3150280117988586,0.8535346984863281,0.8535346984863281,1.0,1.0,-1.7213128805160522,0.7567413449287415,0.9645715355873108,0.3613844513893127,0.7919961214065552,0.7919961214065552,0.0,39.34825134277344,49.0,35199.5546875,0.0,404.706298828125,1.0,281.258056640625,283.7452697753906,297.2358093261719,299.6161193847656,293.1499938964844,293.1499938964844,281.54998779296875,43257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199534773826599,1.0,0.0,0.0,3.370169162750244,3.370191812515259,7.57873408474552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.810546875,0.0,1293.6971435546875,1895.4371337890625,0.0,1771.6385498046875,0.8493903279304504,1.0,0.0,3.0,1.0,0.0
17913300,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.4031517505645752,0.2590116262435913,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9132930636405944,0.2192161381244659,0.2079340070486068,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9582547545433044,0.248972475528717,0.1743227690458297,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8831408023834229,0.1989946514368057,0.1888897120952606,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7767995595932007,0.1342649906873703,0.6064820885658264,285.015380859375,284.95001220703125,298.5972900390625,294.2206115722656,295.9556884765625,297.4513854980469,285.0316772460937,1.0,0.316202849149704,0.8539995551109314,0.8539995551109314,1.0,1.0,-1.7242956161499023,0.7582345604896545,0.9660611152648926,0.3620612919330597,0.8904756307601929,0.8904756307601929,0.0,39.66010665893555,49.0,34720.01953125,0.0,407.3331298828125,1.0,281.494384765625,283.9122314453125,297.1588134765625,299.40301513671875,293.1499938964844,293.1499938964844,281.54998779296875,35138.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098323106765747,1.0,0.0,0.0,3.4145257472991943,3.4145474433898926,7.77954312525253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9541015625,0.0,1280.603271484375,1895.4371337890625,0.0,1689.1951904296875,0.8554947972297668,1.0,0.0,3.0,1.0,0.0
17913360,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.4075250625610351,0.2655328214168548,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9059852361679076,0.2198099941015243,0.2084798961877823,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.950616180896759,0.2495560944080352,0.1747142672538757,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8765463829040527,0.1994895488023758,0.1893468201160431,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7708230018615723,0.1344722062349319,0.6074580550193787,285.04229736328125,284.95001220703125,298.6286926269531,294.2179260253906,295.9757080078125,297.4620666503906,285.040283203125,1.0,0.3191535174846649,0.8544756770133972,0.8544756770133972,1.0,1.0,-1.7349644899368286,0.7633451223373413,0.9716193675994872,0.3648308515548706,0.9379865527153016,0.9379865527153016,0.0,40.88383865356445,67.0,35031.69921875,0.0,417.1064147949219,1.0,281.54071044921875,283.90411376953125,297.1681213378906,299.4577941894531,293.1499938964844,293.1499938964844,281.25,31682.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049830555915833,1.0,0.0,0.0,3.54553771018982,3.545560121536255,8.387983143620659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.29150390625,0.0,1388.643798828125,1895.4371337890625,0.0,1650.298095703125,0.8788264989852905,1.0,0.0,3.0,1.0,0.0
17913420,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4110533893108368,0.291724294424057,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.878538191318512,0.2204385995864868,0.2094128578901291,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9180821180343628,0.2499561011791229,0.1752867847681045,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8508022427558899,0.1999659687280655,0.1901236176490783,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7478769421577454,0.1343641430139541,0.6086083650588989,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,295.9967041015625,297.4498291015625,284.9034423828125,1.0,0.329560786485672,0.8554279208183289,0.8554279208183289,1.0,1.0,-1.7705230712890625,0.7803035378456116,0.9902195334434508,0.3741711676120758,0.8311551213264465,0.8311551213264465,0.0,45.98001480102539,85.0,36064.94140625,0.0,453.5552673339844,1.0,281.25811767578125,283.751953125,297.2578430175781,299.6705322265625,293.1499938964844,293.1499938964844,281.54998779296875,39309.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187195420265198,1.0,0.0,0.0,3.44781231880188,3.4478349685668945,7.931959657980769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.08349609375,0.0,1343.03466796875,1895.4371337890625,0.0,1761.4990234375,0.8629064559936523,1.0,0.0,3.0,1.0,0.0
17913480,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4110533893108368,0.291724294424057,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.878538191318512,0.2204385995864868,0.2094128578901291,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9180821180343628,0.2499561011791229,0.1752867847681045,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8508022427558899,0.1999659687280655,0.1901236176490783,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7478769421577454,0.1343641430139541,0.6086083650588989,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,295.9967041015625,297.4498291015625,284.9034423828125,1.0,0.329560786485672,0.8554279208183289,0.8554279208183289,1.0,1.0,-1.7705230712890625,0.7803035378456116,0.9902195334434508,0.3741711676120758,0.8311551213264465,0.8311551213264465,0.0,45.98001480102539,85.0,36064.94140625,0.0,453.5552673339844,1.0,281.25811767578125,283.751953125,297.2578430175781,299.6705322265625,293.1499938964844,293.1499938964844,281.54998779296875,39309.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187195420265198,1.0,0.0,0.0,3.44781231880188,3.4478349685668945,7.931959657980769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.08349609375,0.0,1343.03466796875,1895.4371337890625,0.0,1761.4990234375,0.8629064559936523,1.0,0.0,3.0,1.0,0.0
17913540,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.4098669588565826,0.3303854167461395,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8446187973022461,0.2214390188455581,0.2104732990264892,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8798776865005493,0.2508401274681091,0.1759564280509948,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8193761706352234,0.2007685601711273,0.1910144239664077,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7195264101028442,0.1341467052698135,0.6088345646858215,285.0909729003906,284.95001220703125,298.75,294.2104187011719,296.0003356933594,297.4067687988281,285.0909118652344,1.0,0.3446847200393677,0.8563801646232605,0.8563801646232605,1.0,1.0,-1.8203541040420528,0.8040861487388611,1.016268014907837,0.3872810304164886,1.0,1.0,0.0,54.2224235534668,103.0,36423.859375,0.0,510.3739318847656,1.0,281.541259765625,283.91729736328125,297.19903564453125,299.5638122558594,293.1499938964844,293.1499938964844,281.25,30444.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117133736610413,1.0,0.0,0.0,3.6646862030029297,3.664709329605103,8.961214916780591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.51904296875,0.0,1507.8333740234375,1895.4371337890625,0.0,1704.3907470703125,0.9046613574028016,1.0,0.0,3.0,1.0,0.0
17913600,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.4098669588565826,0.3303854167461395,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8446187973022461,0.2214390188455581,0.2104732990264892,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8798776865005493,0.2508401274681091,0.1759564280509948,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8193761706352234,0.2007685601711273,0.1910144239664077,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7195264101028442,0.1341467052698135,0.6088345646858215,285.0909729003906,284.95001220703125,298.75,294.2104187011719,296.0003356933594,297.4067687988281,285.0909118652344,1.0,0.3446847200393677,0.8563801646232605,0.8563801646232605,1.0,1.0,-1.8203541040420528,0.8040861487388611,1.016268014907837,0.3872810304164886,1.0,1.0,0.0,54.2224235534668,103.0,36423.859375,0.0,510.3739318847656,1.0,281.541259765625,283.91729736328125,297.19903564453125,299.5638122558594,293.1499938964844,293.1499938964844,281.25,30444.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117133736610413,1.0,0.0,0.0,3.6646862030029297,3.664709329605103,8.961214916780591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.51904296875,0.0,1507.8333740234375,1895.4371337890625,0.0,1704.3907470703125,0.9046613574028016,1.0,0.0,3.0,1.0,0.0
17913660,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9850525856018066,0.4036980867385864,0.3651149868965149,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8048191666603088,0.2222771495580673,0.2118373662233352,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8367074131965637,0.2513707876205444,0.1767987161874771,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7784599661827087,0.2014443725347519,0.1922105252742767,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6811724901199341,0.133662924170494,0.6093746423721313,284.9173889160156,284.95001220703125,298.80712890625,294.206787109375,295.9887390136719,297.3387145996094,284.9166564941406,1.0,0.3626242876052856,0.8558281660079956,0.8558281660079956,1.0,1.0,-1.8618495464324951,0.8235605955123901,1.038288950920105,0.3990585803985595,0.912759006023407,0.912759006023407,0.0,67.27937316894531,91.0,37928.9765625,0.0,581.1029663085938,1.0,281.2574157714844,283.7101135253906,297.2833251953125,299.81494140625,293.1499938964844,293.1499938964844,280.95001220703125,35683.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319051623344421,1.0,0.0,0.0,3.701990842819214,3.702015399932861,9.144584396381106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.85546875,0.0,1589.385498046875,1895.4371337890625,0.0,1871.0596923828125,0.9163652658462524,1.0,0.0,3.0,1.0,0.0
17913720,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9850525856018066,0.4036980867385864,0.3651149868965149,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8048191666603088,0.2222771495580673,0.2118373662233352,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8367074131965637,0.2513707876205444,0.1767987161874771,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7784599661827087,0.2014443725347519,0.1922105252742767,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6811724901199341,0.133662924170494,0.6093746423721313,284.9173889160156,284.95001220703125,298.80712890625,294.206787109375,295.9887390136719,297.3387145996094,284.9166564941406,1.0,0.3626242876052856,0.8558281660079956,0.8558281660079956,1.0,1.0,-1.8618495464324951,0.8235605955123901,1.038288950920105,0.3990585803985595,0.912759006023407,0.912759006023407,0.0,67.27937316894531,91.0,37928.9765625,0.0,581.1029663085938,1.0,281.2574157714844,283.7101135253906,297.2833251953125,299.81494140625,293.1499938964844,293.1499938964844,280.95001220703125,35683.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319051623344421,1.0,0.0,0.0,3.701990842819214,3.702015399932861,9.144584396381106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.85546875,0.0,1589.385498046875,1895.4371337890625,0.0,1871.0596923828125,0.9163652658462524,1.0,0.0,3.0,1.0,0.0
17913780,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9569335579872132,0.4024767875671386,0.3625985085964203,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7833539843559265,0.2230480015277862,0.2128329128026962,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.815790593624115,0.2517080307006836,0.1772382855415344,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7581441402435303,0.202078178524971,0.193076953291893,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.6611011624336243,0.1331601291894912,0.6083118319511414,284.8436279296875,284.95001220703125,298.8609313964844,294.20074462890625,295.99517822265625,297.3066711425781,284.8558349609375,1.0,0.369911789894104,0.8552762269973755,0.8552762269973755,1.0,1.0,-1.8652909994125368,0.8253076672554016,1.0399832725524902,0.3993430435657501,0.784218966960907,0.784218966960907,0.0,75.41374969482422,79.0,37873.61328125,0.0,607.8197021484375,1.0,280.9594116210937,283.6607360839844,297.2496337890625,299.8100280761719,293.1499938964844,293.1499938964844,281.25,44884.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461342215538025,1.0,0.0,0.0,3.3399760723114014,3.339998722076416,7.443548497576558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.1875,0.0,1275.657470703125,1895.4371337890625,0.0,1992.1011962890625,0.8454344868659973,1.0,0.0,3.0,1.0,0.0
17913840,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9569335579872132,0.4024767875671386,0.3625985085964203,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7833539843559265,0.2230480015277862,0.2128329128026962,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.815790593624115,0.2517080307006836,0.1772382855415344,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7581441402435303,0.202078178524971,0.193076953291893,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.6611011624336243,0.1331601291894912,0.6083118319511414,284.8436279296875,284.95001220703125,298.8609313964844,294.20074462890625,295.99517822265625,297.3066711425781,284.8558349609375,1.0,0.369911789894104,0.8552762269973755,0.8552762269973755,1.0,1.0,-1.8652909994125368,0.8253076672554016,1.0399832725524902,0.3993430435657501,0.784218966960907,0.784218966960907,0.0,75.41374969482422,79.0,37873.61328125,0.0,607.8197021484375,1.0,280.9594116210937,283.6607360839844,297.2496337890625,299.8100280761719,293.1499938964844,293.1499938964844,281.25,44884.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461342215538025,1.0,0.0,0.0,3.3399760723114014,3.339998722076416,7.443548497576558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.1875,0.0,1275.657470703125,1895.4371337890625,0.0,1992.1011962890625,0.8454344868659973,1.0,0.0,3.0,1.0,0.0
17913900,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9545415043830872,0.4041747450828552,0.3635020554065704,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.781589686870575,0.2238599359989166,0.2134467214345932,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8138080835342407,0.2523883283138275,0.1775698810815811,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7564828991889954,0.2027910202741623,0.1936117261648178,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6589488983154297,0.1332842409610748,0.6082886457443237,284.9979553222656,284.95001220703125,298.8866271972656,294.19683837890625,296.0072021484375,297.30743408203125,285.0108947753906,1.0,0.3710877597332001,0.8550002574920654,0.8550002574920654,1.0,1.0,-1.8681206703186035,0.8266436457633972,1.0414769649505615,0.4000204503536224,0.8760800361633301,0.8760800361633301,0.0,76.48323059082031,79.0,37380.3125,0.0,613.266845703125,1.0,281.1944274902344,283.8179016113281,297.1534729003906,299.5700988769531,293.1499938964844,293.1499938964844,281.25,35806.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368385195732117,1.0,0.0,0.0,3.3907527923583984,3.3907744884490967,7.671593493796536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.4296875,0.0,1262.072509765625,1895.4371337890625,0.0,1912.7103271484373,0.8506922125816345,1.0,0.0,3.0,1.0,0.0
17913960,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9585485458374025,0.4064150154590606,0.3652982711791992,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7845032215118408,0.2249005138874054,0.2143151313066482,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8164051175117493,0.2533140480518341,0.1781308352947235,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.759155809879303,0.2037201672792434,0.1943790316581726,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6608732342720032,0.1336500346660614,0.6093164682388306,285.01446533203125,284.95001220703125,298.9115600585937,294.1924133300781,296.0215148925781,297.3129577636719,285.0121154785156,1.0,0.3711543679237366,0.8548503518104553,0.8548503518104553,1.0,1.0,-1.874146819114685,0.8295093178749084,1.0446375608444214,0.4015730321407318,0.9087080955505372,0.9087080955505372,0.0,75.89942169189453,67.0,37586.1328125,0.0,615.785400390625,1.0,281.2406005859375,283.8077392578125,297.149658203125,299.603759765625,293.1499938964844,293.1499938964844,280.95001220703125,32674.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73210209608078,1.0,0.0,0.0,3.501783609390259,3.5018057823181152,8.182234978448832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.52392578125,0.0,1350.56640625,1895.4371337890625,0.0,1872.715576171875,0.8696435689926147,1.0,0.0,3.0,1.0,0.0
17914020,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9748584628105164,0.4098905324935913,0.3684702813625335,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.797906756401062,0.2266609966754913,0.2158922553062439,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8285132646560669,0.2546365559101105,0.1790308803319931,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7716975212097168,0.2053005397319793,0.1957760900259018,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6715400218963623,0.1343660950660705,0.6117459535598755,284.8902893066406,284.95001220703125,298.959228515625,294.1820373535156,296.04559326171875,297.317626953125,284.8986511230469,1.0,0.3686431348323822,0.8545505404472351,0.8545505404472351,1.0,1.0,-1.8855276107788088,0.8349031209945679,1.0506244897842407,0.4045790433883667,0.8023453950881958,0.8023453950881958,0.0,71.91424560546875,55.0,38058.97265625,0.0,611.3157348632812,1.0,280.9588928222656,283.6897277832031,297.21173095703125,299.757568359375,293.1499938964844,293.1499938964844,281.25,40895.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427252531051636,1.0,0.0,0.0,3.323513984680176,3.323535919189453,7.370354069280438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.79833984375,0.0,1232.7203369140625,1895.4371337890625,0.0,1962.8525390625,0.8375362753868103,1.0,0.0,3.0,1.0,0.0
