time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914080,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9748584628105164,0.4098905324935913,0.3684702813625335,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.797906756401062,0.2266609966754913,0.2158922553062439,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8285132646560669,0.2546365559101105,0.1790308803319931,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7716975212097168,0.2053005397319793,0.1957760900259018,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6715400218963623,0.1343660950660705,0.6117459535598755,284.8902893066406,284.95001220703125,298.959228515625,294.1820373535156,296.04559326171875,297.317626953125,284.8986511230469,1.0,0.3686431348323822,0.8545505404472351,0.8545505404472351,1.0,1.0,-1.8855276107788088,0.8349031209945679,1.0506244897842407,0.4045790433883667,0.8023453950881958,0.8023453950881958,0.0,71.91424560546875,55.0,38058.97265625,0.0,611.3157348632812,1.0,280.9588928222656,283.6897277832031,297.21173095703125,299.757568359375,293.1499938964844,293.1499938964844,281.25,40895.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427252531051636,1.0,0.0,0.0,3.323513984680176,3.323535919189453,7.370354069280438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.79833984375,0.0,1232.7203369140625,1895.4371337890625,0.0,1962.8525390625,0.8375362753868103,1.0,0.0,3.0,1.0,0.0
17914140,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.414804995059967,0.3718251287937164,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.821800947189331,0.2290751934051513,0.2176734060049057,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.851648211479187,0.2567048966884613,0.1800811439752578,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7956226468086243,0.2074842900037765,0.197356641292572,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6926442980766296,0.1356355994939804,0.6152610182762146,285.040771484375,284.95001220703125,299.0041809082031,294.1697692871094,296.07379150390625,297.3316650390625,285.037353515625,1.0,0.3636824488639831,0.8542507290840149,0.8542507290840149,1.0,1.0,-1.8989548683166504,0.8412840962409973,1.0576707124710083,0.4080984890460968,0.9358641505241394,0.9358641505241394,0.0,64.94740295410156,43.0,37920.0,0.0,598.6655883789062,1.0,281.24053955078125,283.8168640136719,297.1408386230469,299.6093139648437,293.1499938964844,293.1499938964844,280.95001220703125,31276.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323824763298035,1.0,0.0,0.0,3.522656440734864,3.52267861366272,8.280068186650169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.94287109375,0.0,1361.9454345703125,1895.4371337890625,0.0,1875.0743408203125,0.8731716275215149,1.0,0.0,3.0,1.0,0.0
17914200,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.414804995059967,0.3718251287937164,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.821800947189331,0.2290751934051513,0.2176734060049057,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.851648211479187,0.2567048966884613,0.1800811439752578,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7956226468086243,0.2074842900037765,0.197356641292572,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6926442980766296,0.1356355994939804,0.6152610182762146,285.040771484375,284.95001220703125,299.0041809082031,294.1697692871094,296.07379150390625,297.3316650390625,285.037353515625,1.0,0.3636824488639831,0.8542507290840149,0.8542507290840149,1.0,1.0,-1.8989548683166504,0.8412840962409973,1.0576707124710083,0.4080984890460968,0.9358641505241394,0.9358641505241394,0.0,64.94740295410156,43.0,37920.0,0.0,598.6655883789062,1.0,281.24053955078125,283.8168640136719,297.1408386230469,299.6093139648437,293.1499938964844,293.1499938964844,280.95001220703125,31276.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323824763298035,1.0,0.0,0.0,3.522656440734864,3.52267861366272,8.280068186650169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.94287109375,0.0,1361.9454345703125,1895.4371337890625,0.0,1875.0743408203125,0.8731716275215149,1.0,0.0,3.0,1.0,0.0
17914260,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.4223246276378631,0.3478782474994659,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8421235680580139,0.231133759021759,0.2195599675178527,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8731692433357239,0.2582114636898041,0.1811349093914032,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8166917562484741,0.2093465626239776,0.1990464180707931,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7117253541946411,0.1368346959352493,0.6199449300765991,284.86865234375,284.95001220703125,299.0466003417969,294.1557922363281,296.105712890625,297.35595703125,284.87567138671875,1.0,0.3557570874691009,0.8540868163108826,0.8540868163108826,1.0,1.0,-1.881526231765747,0.8328882455825806,1.0486379861831665,0.4037088453769684,0.8000353574752808,0.8000353574752808,0.0,59.18258285522461,31.0,38009.51171875,0.0,567.6124877929688,1.0,280.9585266113281,283.6583251953125,297.19500732421875,299.7524719238281,293.1499938964844,293.1499938964844,281.25,41322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454077005386353,1.0,0.0,0.0,3.356511354446411,3.356533527374268,7.517433004977647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.220703125,0.0,1267.125244140625,1895.4371337890625,0.0,1985.855224609375,0.8444174528121948,1.0,0.0,3.0,1.0,0.0
17914320,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.4223246276378631,0.3478782474994659,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8421235680580139,0.231133759021759,0.2195599675178527,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8731692433357239,0.2582114636898041,0.1811349093914032,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8166917562484741,0.2093465626239776,0.1990464180707931,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7117253541946411,0.1368346959352493,0.6199449300765991,284.86865234375,284.95001220703125,299.0466003417969,294.1557922363281,296.105712890625,297.35595703125,284.87567138671875,1.0,0.3557570874691009,0.8540868163108826,0.8540868163108826,1.0,1.0,-1.881526231765747,0.8328882455825806,1.0486379861831665,0.4037088453769684,0.8000353574752808,0.8000353574752808,0.0,59.18258285522461,31.0,38009.51171875,0.0,567.6124877929688,1.0,280.9585266113281,283.6583251953125,297.19500732421875,299.7524719238281,293.1499938964844,293.1499938964844,281.25,41322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454077005386353,1.0,0.0,0.0,3.356511354446411,3.356533527374268,7.517433004977647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.220703125,0.0,1267.125244140625,1895.4371337890625,0.0,1985.855224609375,0.8444174528121948,1.0,0.0,3.0,1.0,0.0
17914380,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.4366981983184814,0.3152481913566589,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8722827434539795,0.2337440699338913,0.2215703427791595,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9050474166870116,0.2603650689125061,0.1822743117809295,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8446300625801086,0.2117050439119339,0.2008384019136428,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7362902164459229,0.1386048197746276,0.6257473826408386,285.0033569335937,284.95001220703125,299.0867004394531,294.14031982421875,296.1575927734375,297.4183349609375,284.998291015625,1.0,0.3453817069530487,0.8539229035377502,0.8539229035377502,1.0,1.0,-1.8552476167678835,0.82033371925354,1.0349138975143433,0.3967946767807007,0.905031144618988,0.905031144618988,0.0,52.15302658081055,34.0,37198.17578125,0.0,527.1265258789062,1.0,281.2404479980469,283.7837829589844,297.1000671386719,299.5425109863281,293.1499938964844,293.1499938964844,280.95001220703125,32640.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327056527137756,1.0,0.0,0.0,3.500722169876098,3.500744104385376,8.17727425328485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.0283203125,0.0,1349.2369384765625,1895.4371337890625,0.0,1877.7943115234373,0.8691017627716064,1.0,0.0,3.0,1.0,0.0
17914440,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.4366981983184814,0.3152481913566589,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8722827434539795,0.2337440699338913,0.2215703427791595,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9050474166870116,0.2603650689125061,0.1822743117809295,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8446300625801086,0.2117050439119339,0.2008384019136428,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7362902164459229,0.1386048197746276,0.6257473826408386,285.0033569335937,284.95001220703125,299.0867004394531,294.14031982421875,296.1575927734375,297.4183349609375,284.998291015625,1.0,0.3453817069530487,0.8539229035377502,0.8539229035377502,1.0,1.0,-1.8552476167678835,0.82033371925354,1.0349138975143433,0.3967946767807007,0.905031144618988,0.905031144618988,0.0,52.15302658081055,34.0,37198.17578125,0.0,527.1265258789062,1.0,281.2404479980469,283.7837829589844,297.1000671386719,299.5425109863281,293.1499938964844,293.1499938964844,280.95001220703125,32640.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327056527137756,1.0,0.0,0.0,3.500722169876098,3.500744104385376,8.17727425328485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.0283203125,0.0,1349.2369384765625,1895.4371337890625,0.0,1877.7943115234373,0.8691017627716064,1.0,0.0,3.0,1.0,0.0
17914500,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.4450303316116333,0.3011718392372131,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8875113129615784,0.2349846959114074,0.2227303087711334,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9219749569892884,0.2613092362880707,0.1829551011323928,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.858628511428833,0.2128272950649261,0.2018787264823913,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7484154105186462,0.1395883858203888,0.6297388076782227,284.8565979003906,284.95001220703125,299.10595703125,294.1320495605469,296.1871032714844,297.4565124511719,284.8422546386719,1.0,0.3418100774288177,0.8538409471511841,0.8538409471511841,1.0,1.0,-1.8465886116027832,0.8162263631820679,1.030362248420715,0.3944111466407776,0.8038097620010376,0.8038097620010376,0.0,49.37670516967773,34.0,37661.5234375,0.0,512.5765991210938,1.0,281.0012512207031,283.6191101074219,297.16229248046875,299.73016357421875,293.1499938964844,293.1499938964844,280.95001220703125,38310.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394018173217773,1.0,0.0,0.0,3.451811552047729,3.451834201812744,7.950372946652351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.58740234375,0.0,1339.9959716796875,1895.4371337890625,0.0,1934.4859619140625,0.8596861958503723,1.0,0.0,3.0,1.0,0.0
17914560,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4532053172588348,0.2899028658866882,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9006160497665405,0.2361396849155426,0.2237482517957687,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.93678081035614,0.2621265053749084,0.183477982878685,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8708890676498413,0.213868036866188,0.2027907222509384,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7592397928237915,0.1405674368143081,0.6336773037910461,284.8757629394531,284.95001220703125,299.1247253417969,294.1235046386719,296.2158508300781,297.4934387207031,284.8852844238281,1.0,0.3390334844589233,0.8542202711105347,0.8542202711105347,1.0,1.0,-1.840728759765625,0.8134777545928955,1.027251124382019,0.3928617238998413,0.7836101055145264,0.7836101055145264,0.0,47.265811920166016,37.0,37161.74609375,0.0,502.0753173828125,1.0,280.9597473144531,283.6796875,297.14129638671875,299.6425170898437,293.1499938964844,293.1499938964844,281.25,42303.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410208582878113,1.0,0.0,0.0,3.2565176486968994,3.2565393447875977,7.076201882227906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.150390625,0.0,1179.961181640625,1895.4371337890625,0.0,1948.286376953125,0.8244291543960571,1.0,0.0,3.0,1.0,0.0
17914620,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.4649335741996765,0.2766621112823486,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9185858368873596,0.2381743490695953,0.2253916263580322,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9551117420196532,0.2637971341609955,0.1844093948602676,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.887004017829895,0.2157008200883865,0.2042629122734069,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7737789750099182,0.1422493755817413,0.6401188969612122,285.0324401855469,284.95001220703125,299.1495666503906,294.111328125,296.25604248046875,297.5458984375,285.0325927734375,1.0,0.3364142179489136,0.8547385931015015,0.8547385931015015,1.0,1.0,-1.8374180793762207,0.8119685649871826,1.025449514389038,0.3919633626937866,0.8940255045890808,0.8940255045890808,0.0,44.963775634765625,37.0,36762.3359375,0.0,492.700927734375,1.0,281.2190246582031,283.8226013183594,297.0538024902344,299.4375305175781,293.1499938964844,293.1499938964844,281.25,32475.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729440450668335,1.0,0.0,0.0,3.375830173492432,3.3758511543273926,7.60421698942082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.40576171875,0.0,1224.6064453125,1895.4371337890625,0.0,1850.3817138671875,0.8430030941963196,1.0,0.0,3.0,1.0,0.0
17914680,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.4703625440597534,0.2711542248725891,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9272370934486388,0.2391907274723053,0.2263027280569076,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9629027843475342,0.2646434903144836,0.1849690377712249,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8943684101104736,0.2166170179843902,0.2050810009241104,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7805528044700623,0.143104538321495,0.6436820030212402,285.020751953125,284.95001220703125,299.16082763671875,294.10552978515625,296.2742614746094,297.5696105957031,285.0170288085937,1.0,0.3356327414512634,0.8549789786338806,0.8549789786338806,1.0,1.0,-1.837829351425171,0.81219482421875,1.025634527206421,0.3920619785785675,0.9026067852973938,0.9026067852973938,0.0,44.07807540893555,57.0,36840.7578125,0.0,490.1980895996094,1.0,281.2395935058594,283.8026123046875,297.0617370605469,299.4687805175781,293.1499938964844,293.1499938964844,280.95001220703125,31902.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275668382644653,1.0,0.0,0.0,3.4393985271453857,3.439419746398926,7.893294196037459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1962890625,0.0,1282.357666015625,1895.4371337890625,0.0,1834.722412109375,0.8550435900688171,1.0,0.0,3.0,1.0,0.0
17914740,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.4840910136699676,0.2758355140686035,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9254534244537354,0.2419829964637756,0.2290750294923782,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9600389003753662,0.2667067050933838,0.1865487247705459,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.892832338809967,0.2191255092620849,0.2075798958539962,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7807008028030396,0.1455515027046203,0.6551589965820312,284.90643310546875,284.95001220703125,299.1952209472656,294.08660888671875,296.3207092285156,297.6243591308594,284.9148864746094,1.0,0.3414676487445831,0.8557376265525818,0.8557376265525818,1.0,1.0,-1.8654332160949707,0.8254966139793396,1.0399365425109863,0.3991146683692932,0.8075506091117859,0.8075506091117859,0.0,45.46900177001953,77.0,37658.9296875,0.0,512.8201904296875,1.0,280.9599609375,283.68914794921875,297.12237548828125,299.6344909667969,293.1499938964844,293.1499938964844,281.25,39662.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394773364067078,1.0,0.0,0.0,3.2918832302093506,3.29190444946289,7.230729579532635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.4443359375,0.0,1194.7637939453125,1895.4371337890625,0.0,1935.12890625,0.8297207355499268,1.0,0.0,3.0,1.0,0.0
17914800,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.4840910136699676,0.2758355140686035,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9254534244537354,0.2419829964637756,0.2290750294923782,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9600389003753662,0.2667067050933838,0.1865487247705459,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.892832338809967,0.2191255092620849,0.2075798958539962,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7807008028030396,0.1455515027046203,0.6551589965820312,284.90643310546875,284.95001220703125,299.1952209472656,294.08660888671875,296.3207092285156,297.6243591308594,284.9148864746094,1.0,0.3414676487445831,0.8557376265525818,0.8557376265525818,1.0,1.0,-1.8654332160949707,0.8254966139793396,1.0399365425109863,0.3991146683692932,0.8075506091117859,0.8075506091117859,0.0,45.46900177001953,77.0,37658.9296875,0.0,512.8201904296875,1.0,280.9599609375,283.68914794921875,297.12237548828125,299.6344909667969,293.1499938964844,293.1499938964844,281.25,39662.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394773364067078,1.0,0.0,0.0,3.2918832302093506,3.29190444946289,7.230729579532635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.4443359375,0.0,1194.7637939453125,1895.4371337890625,0.0,1935.12890625,0.8297207355499268,1.0,0.0,3.0,1.0,0.0
17914860,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.4927082359790802,0.300308346748352,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9012375473976136,0.2453818172216415,0.2322450280189514,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9336427450180054,0.2694720923900604,0.1884220242500305,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8714033365249634,0.2221712470054626,0.2104385942220688,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7633832097053528,0.1481693238019943,0.6673386096954346,285.0786437988281,284.95001220703125,299.2281494140625,294.0668640136719,296.3431091308594,297.6358337402344,285.077392578125,1.0,0.3543324470520019,0.8558202385902405,0.8558202385902405,1.0,1.0,-1.91891884803772,0.8511099815368652,1.067808747291565,0.4129805862903595,0.9710291624069214,0.9710291624069214,0.0,50.915672302246094,97.0,38229.6171875,0.0,567.3969116210938,1.0,281.2406921386719,283.82525634765625,297.0558166503906,299.527587890625,293.1499938964844,293.1499938964844,280.95001220703125,29899.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327706217765808,1.0,0.0,0.0,3.538560390472412,3.5385820865631104,8.355000886695052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.02685546875,0.0,1368.4306640625,1895.4371337890625,0.0,1878.34130859375,0.875893771648407,1.0,0.0,3.0,1.0,0.0
17914920,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.4927082359790802,0.300308346748352,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9012375473976136,0.2453818172216415,0.2322450280189514,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9336427450180054,0.2694720923900604,0.1884220242500305,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8714033365249634,0.2221712470054626,0.2104385942220688,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7633832097053528,0.1481693238019943,0.6673386096954346,285.0786437988281,284.95001220703125,299.2281494140625,294.0668640136719,296.3431091308594,297.6358337402344,285.077392578125,1.0,0.3543324470520019,0.8558202385902405,0.8558202385902405,1.0,1.0,-1.91891884803772,0.8511099815368652,1.067808747291565,0.4129805862903595,0.9710291624069214,0.9710291624069214,0.0,50.915672302246094,97.0,38229.6171875,0.0,567.3969116210938,1.0,281.2406921386719,283.82525634765625,297.0558166503906,299.527587890625,293.1499938964844,293.1499938964844,280.95001220703125,29899.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327706217765808,1.0,0.0,0.0,3.538560390472412,3.5385820865631104,8.355000886695052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.02685546875,0.0,1368.4306640625,1895.4371337890625,0.0,1878.34130859375,0.875893771648407,1.0,0.0,3.0,1.0,0.0
17914980,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4947530329227447,0.3393106758594513,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686584830284119,0.2483896017074585,0.2355451732873916,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8956420421600342,0.2716575562953949,0.1903324872255325,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412118554115295,0.2248512208461761,0.2134201377630233,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7381383776664734,0.1502495855093002,0.6789752244949341,284.9257202148437,284.95001220703125,299.25982666015625,294.0465393066406,296.3392639160156,297.60009765625,284.9312744140625,1.0,0.3725123703479767,0.8559028506278992,0.8559028506278992,1.0,1.0,-1.9895570278167725,0.8849950432777405,1.1045619249343872,0.431407481431961,0.8844784498214722,0.8844784498214722,0.0,60.05275344848633,115.0,40102.8125,0.0,650.46533203125,1.0,280.9576110839844,283.6429138183594,297.1268005371094,299.7769775390625,293.1499938964844,293.1499938964844,281.25,35895.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535580992698669,1.0,0.0,0.0,3.5651090145111084,3.565132141113281,8.480840847369109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.05078125,0.0,1439.9974365234375,1895.4371337890625,0.0,2056.31201171875,0.8861575722694397,1.0,0.0,3.0,1.0,0.0
17915040,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.4947530329227447,0.3393106758594513,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686584830284119,0.2483896017074585,0.2355451732873916,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8956420421600342,0.2716575562953949,0.1903324872255325,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412118554115295,0.2248512208461761,0.2134201377630233,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7381383776664734,0.1502495855093002,0.6789752244949341,284.9257202148437,284.95001220703125,299.25982666015625,294.0465393066406,296.3392639160156,297.60009765625,284.9312744140625,1.0,0.3725123703479767,0.8559028506278992,0.8559028506278992,1.0,1.0,-1.9895570278167725,0.8849950432777405,1.1045619249343872,0.431407481431961,0.8844784498214722,0.8844784498214722,0.0,60.05275344848633,115.0,40102.8125,0.0,650.46533203125,1.0,280.9576110839844,283.6429138183594,297.1268005371094,299.7769775390625,293.1499938964844,293.1499938964844,281.25,35895.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535580992698669,1.0,0.0,0.0,3.5651090145111084,3.565132141113281,8.480840847369109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.05078125,0.0,1439.9974365234375,1895.4371337890625,0.0,2056.31201171875,0.8861575722694397,1.0,0.0,3.0,1.0,0.0
17915100,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.4941039681434631,0.3621382713317871,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8521139025688171,0.2500276565551758,0.2371416687965393,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8773124814033508,0.2729079723358154,0.1912169605493545,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8260115385055542,0.2263012379407882,0.2148560732603073,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7251031994819641,0.1512213200330734,0.6840347051620483,285.0831604003906,284.95001220703125,299.2752380371094,294.03619384765625,296.3304138183594,297.5697021484375,285.09820556640625,1.0,0.3827351629734039,0.8559442162513733,0.8559442162513733,1.0,1.0,-2.027747869491577,0.9033523201942444,1.1243956089019775,0.4413784742355346,1.0,1.0,0.0,65.77227020263672,115.0,40036.21484375,0.0,700.3909912109375,1.0,281.2008056640625,283.8060913085937,297.0486145019531,299.5972595214844,293.1499938964844,293.1499938964844,281.25,31673.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512581944465637,1.0,0.0,0.0,3.653642177581787,3.653665542602539,8.907284723136399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.11474609375,0.0,1504.8211669921875,1895.4371337890625,0.0,2036.3460693359373,0.9049371480941772,1.0,0.0,3.0,1.0,0.0
17915160,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9990000128746032,0.4928678870201111,0.3855699598789215,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.83738112449646,0.2518974542617798,0.2390233725309372,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8607967495918274,0.2744408547878265,0.1923594623804092,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8118356466293335,0.2279594242572784,0.216547891497612,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7125982046127319,0.1522847414016723,0.6896311044692993,285.1375427246094,284.95001220703125,299.2904052734375,294.0257568359375,296.3200988769531,297.5367736816406,285.1414489746094,1.0,0.3935653269290924,0.8550581336021423,0.8550581336021423,1.0,1.0,-2.0682694911956787,0.9227740168571472,1.1454955339431765,0.4518640339374542,1.0,1.0,0.0,72.02149200439453,133.0,40672.7421875,0.0,755.921630859375,1.0,281.2425231933594,283.83209228515625,297.0451354980469,299.6674194335937,293.1499938964844,293.1499938964844,280.95001220703125,31684.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531499266624451,1.0,0.0,0.0,3.74969744682312,3.74972152709961,9.381790277984692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.66259765625,0.0,1613.7733154296875,1895.4371337890625,0.0,2052.76416015625,0.9244362711906432,1.0,0.0,3.0,1.0,0.0
17915220,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.4864140748977661,0.4353033900260925,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.809908390045166,0.2551130056381225,0.2427100837230682,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8310564756393433,0.2768014073371887,0.1945292204618454,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.783015787601471,0.2307905852794647,0.2198616713285446,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6864081621170044,0.1539484858512878,0.7001116275787354,284.982666015625,284.95001220703125,299.3201599121094,294.00469970703125,296.29083251953125,297.4554748535156,284.9836730957031,1.0,0.4164208173751831,0.8532860279083252,0.8532860279083252,1.0,1.0,-2.151363611221313,0.9626457691192628,1.1887178421020508,0.4734011590480804,1.0,1.0,0.0,86.36689758300781,121.0,42989.55078125,0.0,881.8599853515625,1.0,280.9565734863281,283.6275329589844,297.09747314453125,299.9218139648437,293.1499938964844,293.1499938964844,280.6499938964844,33395.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760575413703918,1.0,0.0,0.0,3.8483481407165527,3.8483736515045166,9.881933920041774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.80908203125,0.0,1744.6959228515625,1895.4371337890625,0.0,2254.81640625,0.9479700326919556,1.0,0.0,3.0,1.0,0.0
17915280,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.4864140748977661,0.4353033900260925,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.809908390045166,0.2551130056381225,0.2427100837230682,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8310564756393433,0.2768014073371887,0.1945292204618454,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.783015787601471,0.2307905852794647,0.2198616713285446,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6864081621170044,0.1539484858512878,0.7001116275787354,284.982666015625,284.95001220703125,299.3201599121094,294.00469970703125,296.29083251953125,297.4554748535156,284.9836730957031,1.0,0.4164208173751831,0.8532860279083252,0.8532860279083252,1.0,1.0,-2.151363611221313,0.9626457691192628,1.1887178421020508,0.4734011590480804,1.0,1.0,0.0,86.36689758300781,121.0,42989.55078125,0.0,881.8599853515625,1.0,280.9565734863281,283.6275329589844,297.09747314453125,299.9218139648437,293.1499938964844,293.1499938964844,280.6499938964844,33395.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760575413703918,1.0,0.0,0.0,3.8483481407165527,3.8483736515045166,9.881933920041774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.80908203125,0.0,1744.6959228515625,1895.4371337890625,0.0,2254.81640625,0.9479700326919556,1.0,0.0,3.0,1.0,0.0
17915340,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9747735857963562,0.4821268320083618,0.4346470832824707,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7880224585533142,0.2576217949390411,0.2456502020359039,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091166615486145,0.2783045172691345,0.1960160136222839,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7620510458946228,0.2329393327236175,0.2224624454975128,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.666804313659668,0.1549803614616394,0.7073696255683899,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,296.2719116210937,297.396484375,284.84698486328125,1.0,0.427139401435852,0.8515139818191528,0.8515139818191528,1.0,1.0,-2.168015241622925,0.9704053997993468,1.197609782218933,0.4779367446899414,0.8572188019752502,0.8572188019752502,0.0,98.2298812866211,109.0,43698.22265625,0.0,941.2498168945312,1.0,280.65631103515625,283.4771728515625,297.0592346191406,299.9722900390625,293.1499938964844,293.1499938964844,280.95001220703125,40982.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952483892440796,1.0,0.0,0.0,3.693427085876465,3.6934523582458496,9.102325293497416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.69921875,0.0,1619.748291015625,1895.4371337890625,0.0,2428.064208984375,0.918297290802002,1.0,0.0,3.0,1.0,0.0
17915400,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9747735857963562,0.4821268320083618,0.4346470832824707,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7880224585533142,0.2576217949390411,0.2456502020359039,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091166615486145,0.2783045172691345,0.1960160136222839,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7620510458946228,0.2329393327236175,0.2224624454975128,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.666804313659668,0.1549803614616394,0.7073696255683899,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,296.2719116210937,297.396484375,284.84698486328125,1.0,0.427139401435852,0.8515139818191528,0.8515139818191528,1.0,1.0,-2.168015241622925,0.9704053997993468,1.197609782218933,0.4779367446899414,0.8572188019752502,0.8572188019752502,0.0,98.2298812866211,109.0,43698.22265625,0.0,941.2498168945312,1.0,280.65631103515625,283.4771728515625,297.0592346191406,299.9722900390625,293.1499938964844,293.1499938964844,280.95001220703125,40982.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952483892440796,1.0,0.0,0.0,3.693427085876465,3.6934523582458496,9.102325293497416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.69921875,0.0,1619.748291015625,1895.4371337890625,0.0,2428.064208984375,0.918297290802002,1.0,0.0,3.0,1.0,0.0
17915460,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.972408413887024,0.4856884479522705,0.4365730583667755,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.788011908531189,0.2610319852828979,0.2486352622509002,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8080399036407471,0.2809032201766968,0.1976133584976196,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7619069218635559,0.2358931005001068,0.2250457257032394,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6663004755973816,0.1567546278238296,0.7144408822059631,285.0299377441406,284.95001220703125,299.3778991699219,293.96246337890625,296.2850952148437,297.39599609375,285.0297546386719,1.0,0.4309732615947723,0.8494529724121094,0.8494529724121094,1.0,1.0,-2.187424898147583,0.9796096086502076,1.2078152894973757,0.4825831353664398,0.9986758828163148,0.9986758828163148,0.0,100.42211151123048,97.0,43284.12890625,0.0,968.3690185546876,1.0,280.9423828125,283.6590881347656,296.9427185058594,299.7445373535156,293.1499938964844,293.1499938964844,280.6499938964844,33053.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858922481536865,1.0,0.0,0.0,3.808625459671021,3.808650493621826,9.678984724814654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.65380859375,0.0,1693.9083251953125,1895.4371337890625,0.0,2343.201171875,0.9388397932052612,1.0,0.0,3.0,1.0,0.0
17915520,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.972408413887024,0.4856884479522705,0.4365730583667755,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.788011908531189,0.2610319852828979,0.2486352622509002,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8080399036407471,0.2809032201766968,0.1976133584976196,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7619069218635559,0.2358931005001068,0.2250457257032394,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6663004755973816,0.1567546278238296,0.7144408822059631,285.0299377441406,284.95001220703125,299.3778991699219,293.96246337890625,296.2850952148437,297.39599609375,285.0297546386719,1.0,0.4309732615947723,0.8494529724121094,0.8494529724121094,1.0,1.0,-2.187424898147583,0.9796096086502076,1.2078152894973757,0.4825831353664398,0.9986758828163148,0.9986758828163148,0.0,100.42211151123048,97.0,43284.12890625,0.0,968.3690185546876,1.0,280.9423828125,283.6590881347656,296.9427185058594,299.7445373535156,293.1499938964844,293.1499938964844,280.6499938964844,33053.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858922481536865,1.0,0.0,0.0,3.808625459671021,3.808650493621826,9.678984724814654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.65380859375,0.0,1693.9083251953125,1895.4371337890625,0.0,2343.201171875,0.9388397932052612,1.0,0.0,3.0,1.0,0.0
17915580,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9833359122276306,0.4891066551208496,0.4397450983524322,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7993575930595398,0.2642559707164764,0.2516508102416992,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8179380893707275,0.2831609547138214,0.1992090493440628,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7724326848983765,0.2386784553527832,0.2276392728090286,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6758916974067688,0.1586541980504989,0.7224133014678955,284.8809509277344,284.95001220703125,299.40631103515625,293.941650390625,296.2984619140625,297.3962097167969,284.8857421875,1.0,0.4308100938796997,0.8473920226097107,0.8473920226097107,1.0,1.0,-2.209468126296997,0.990049421787262,1.21941876411438,0.4880395531654358,0.8811742663383484,0.8811742663383484,0.0,97.06605529785156,85.0,44259.70703125,0.0,977.6817016601562,1.0,280.6560363769531,283.4963684082031,296.9828186035156,299.9042053222656,293.1499938964844,293.1499938964844,280.95001220703125,39075.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984182238578796,1.0,0.0,0.0,3.718772172927856,3.718797445297241,9.227678106071836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.0107421875,0.0,1634.482666015625,1895.4371337890625,0.0,2456.97216796875,0.9226293563842772,1.0,0.0,3.0,1.0,0.0
17915640,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9833359122276306,0.4891066551208496,0.4397450983524322,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7993575930595398,0.2642559707164764,0.2516508102416992,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8179380893707275,0.2831609547138214,0.1992090493440628,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7724326848983765,0.2386784553527832,0.2276392728090286,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6758916974067688,0.1586541980504989,0.7224133014678955,284.8809509277344,284.95001220703125,299.40631103515625,293.941650390625,296.2984619140625,297.3962097167969,284.8857421875,1.0,0.4308100938796997,0.8473920226097107,0.8473920226097107,1.0,1.0,-2.209468126296997,0.990049421787262,1.21941876411438,0.4880395531654358,0.8811742663383484,0.8811742663383484,0.0,97.06605529785156,85.0,44259.70703125,0.0,977.6817016601562,1.0,280.6560363769531,283.4963684082031,296.9828186035156,299.9042053222656,293.1499938964844,293.1499938964844,280.95001220703125,39075.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984182238578796,1.0,0.0,0.0,3.718772172927856,3.718797445297241,9.227678106071836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.0107421875,0.0,1634.482666015625,1895.4371337890625,0.0,2456.97216796875,0.9226293563842772,1.0,0.0,3.0,1.0,0.0
17915700,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9913643002510072,0.4914892315864563,0.4413304030895233,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.80804044008255,0.266094446182251,0.2530856728553772,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8255388736724854,0.2845456898212433,0.1999287009239196,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7806907296180725,0.240270659327507,0.2288597375154495,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6834516525268555,0.1597798019647598,0.7262839674949646,285.03765869140625,284.95001220703125,299.4205017089844,293.9313659667969,296.3075256347656,297.4005432128906,285.0487670898437,1.0,0.4296765029430389,0.846361517906189,0.846361517906189,1.0,1.0,-2.22007155418396,0.9950799942016602,1.2249915599822998,0.4906013011932373,0.986356556415558,0.986356556415558,0.0,94.0621337890625,85.0,43650.484375,0.0,976.94921875,1.0,280.9036865234375,283.6664428710937,296.9034729003906,299.6851501464844,293.1499938964844,293.1499938964844,280.95001220703125,34202.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919610738754272,1.0,0.0,0.0,3.760330438613892,3.760355234146118,9.435073593522248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.75439453125,0.0,1645.5574951171875,1895.4371337890625,0.0,2398.166259765625,0.9309396743774414,1.0,0.0,3.0,1.0,0.0
17915760,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.4943582713603973,0.4417475759983063,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8186396956443787,0.2681789100170135,0.2548069655895233,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8354701995849609,0.2862087488174438,0.2009011656045913,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7914613485336304,0.2420877069234848,0.2303370088338852,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.693314254283905,0.1611055731773376,0.7311142086982727,285.06591796875,284.95001220703125,299.4347229003906,293.9212341308594,296.3186340332031,297.4086303710937,285.0662841796875,1.0,0.4280925095081329,0.8457309603691101,0.8457309603691101,1.0,1.0,-2.2315025329589844,1.000516653060913,1.2309858798980713,0.4935605525970459,1.0,1.0,0.0,90.3707275390625,73.0,43885.36328125,0.0,974.35791015625,1.0,280.94317626953125,283.67584228515625,296.90167236328125,299.7333374023437,293.1499938964844,293.1499938964844,280.6499938964844,33189.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790023922920227,1.0,0.0,0.0,3.8380167484283447,3.8380420207977295,9.828946758716484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.6181640625,0.0,1730.469970703125,1895.4371337890625,0.0,2380.588623046875,0.945471167564392,1.0,0.0,3.0,1.0,0.0
17915820,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.5022479295730591,0.41949063539505,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8354072570800781,0.2716944515705108,0.2580979466438293,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8517714738845825,0.2886548638343811,0.2026391625404358,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8090662956237793,0.2451177388429641,0.233158141374588,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7095773220062256,0.1634338647127151,0.7409640550613403,284.8768310546875,284.95001220703125,299.4633178710937,293.9013977050781,296.3443908691406,297.4324951171875,284.8791809082031,1.0,0.4224461019039154,0.8444697856903076,0.8444697856903076,1.0,1.0,-2.225940704345703,0.9976804256439208,1.2282602787017822,0.4919991195201874,0.8950193524360657,0.8950193524360657,0.0,84.46888732910156,61.0,44617.52734375,0.0,946.44970703125,1.0,280.6557312011719,283.4747009277344,296.94500732421875,299.8961486816406,293.1499938964844,293.1499938964844,280.3500061035156,38523.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803301990032196,1.0,0.0,0.0,3.7794015407562256,3.779427289962769,9.531019600217404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.73876953125,0.0,1701.5072021484375,1895.4371337890625,0.0,2501.653076171875,0.9354550242424012,1.0,0.0,3.0,1.0,0.0
17915880,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.5022479295730591,0.41949063539505,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8354072570800781,0.2716944515705108,0.2580979466438293,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8517714738845825,0.2886548638343811,0.2026391625404358,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8090662956237793,0.2451177388429641,0.233158141374588,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7095773220062256,0.1634338647127151,0.7409640550613403,284.8768310546875,284.95001220703125,299.4633178710937,293.9013977050781,296.3443908691406,297.4324951171875,284.8791809082031,1.0,0.4224461019039154,0.8444697856903076,0.8444697856903076,1.0,1.0,-2.225940704345703,0.9976804256439208,1.2282602787017822,0.4919991195201874,0.8950193524360657,0.8950193524360657,0.0,84.46888732910156,61.0,44617.52734375,0.0,946.44970703125,1.0,280.6557312011719,283.4747009277344,296.94500732421875,299.8961486816406,293.1499938964844,293.1499938964844,280.3500061035156,38523.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803301990032196,1.0,0.0,0.0,3.7794015407562256,3.779427289962769,9.531019600217404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.73876953125,0.0,1701.5072021484375,1895.4371337890625,0.0,2501.653076171875,0.9354550242424012,1.0,0.0,3.0,1.0,0.0
