time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915940,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5146934986114502,0.3914084732532501,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8570679426193237,0.2750213742256164,0.2609138786792755,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.873301088809967,0.2907893657684326,0.2038916796445846,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8296365141868591,0.247947409749031,0.23551906645298,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282533049583435,0.1657454669475555,0.7497681975364685,284.85894775390625,284.95001220703125,299.4923095703125,293.88232421875,296.3833312988281,297.4804382324219,284.8648681640625,1.0,0.4144577980041504,0.8432086110115051,0.8432086110115051,1.0,1.0,-2.210510492324829,0.9901076555252076,1.2204029560089111,0.4877437055110931,0.7981857657432556,0.7981857657432556,0.0,77.27425384521484,64.0,44338.609375,0.0,904.1873779296876,1.0,280.3585510253906,283.4617004394531,296.898681640625,299.84844970703125,293.1499938964844,293.1499938964844,280.6499938964844,44004.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81007981300354,1.0,0.0,0.0,3.410018920898437,3.4100420475006104,7.759020377307024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.43115234375,0.0,1338.1605224609375,1895.4371337890625,0.0,2563.928466796875,0.8602088689804077,1.0,0.0,3.0,1.0,0.0
17916000,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5146934986114502,0.3914084732532501,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8570679426193237,0.2750213742256164,0.2609138786792755,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.873301088809967,0.2907893657684326,0.2038916796445846,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8296365141868591,0.247947409749031,0.23551906645298,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282533049583435,0.1657454669475555,0.7497681975364685,284.85894775390625,284.95001220703125,299.4923095703125,293.88232421875,296.3833312988281,297.4804382324219,284.8648681640625,1.0,0.4144577980041504,0.8432086110115051,0.8432086110115051,1.0,1.0,-2.210510492324829,0.9901076555252076,1.2204029560089111,0.4877437055110931,0.7981857657432556,0.7981857657432556,0.0,77.27425384521484,64.0,44338.609375,0.0,904.1873779296876,1.0,280.3585510253906,283.4617004394531,296.898681640625,299.84844970703125,293.1499938964844,293.1499938964844,280.6499938964844,44004.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81007981300354,1.0,0.0,0.0,3.410018920898437,3.4100420475006104,7.759020377307024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.43115234375,0.0,1338.1605224609375,1895.4371337890625,0.0,2563.928466796875,0.8602088689804077,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.5247890949249268,0.3771720826625824,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8699747323989868,0.2776119112968445,0.2630129754543304,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8859617114067078,0.2927426993846893,0.2049719393253326,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8412835597991943,0.2501755058765411,0.2372981905937194,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7387319207191467,0.167610615491867,0.756690502166748,285.0111389160156,284.95001220703125,299.5102844238281,293.8711242675781,296.4156494140625,297.5245666503906,285.0127868652344,1.0,0.4116759002208709,0.8427959084510803,0.8427959084510803,1.0,1.0,-2.2076659202575684,0.988737404346466,1.218928575515747,0.4867421090602875,0.8952296376228333,0.8952296376228333,0.0,73.94084930419922,64.0,43745.25390625,0.0,888.9158935546875,1.0,280.6125793457031,283.614501953125,296.8087463378906,299.6115417480469,293.1499938964844,293.1499938964844,280.6499938964844,34527.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983918786048889,1.0,0.0,0.0,3.48018741607666,3.4802095890045166,8.081622695499391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.162109375,0.0,1341.81689453125,1895.4371337890625,0.0,2456.731689453125,0.8682189583778381,1.0,0.0,3.0,1.0,0.0
17916120,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.5313705205917358,0.3692775368690491,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8779726028442383,0.2793721556663513,0.2645818293094635,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8937219381332397,0.2940958142280578,0.2058519124984741,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8484928607940674,0.2516956031322479,0.238642930984497,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7453016638755798,0.1689285486936569,0.7620725631713867,285.0055236816406,284.95001220703125,299.5219116210937,293.8641662597656,296.4366149902344,297.5531311035156,285.0039978027344,1.0,0.4105492830276489,0.8425319194793701,0.8425319194793701,1.0,1.0,-2.209201097488404,0.9894648790359496,1.2197363376617432,0.4870459139347076,0.9069422483444214,0.9069422483444214,0.0,72.23516082763672,67.0,43849.5078125,0.0,883.9689331054688,1.0,280.6408996582031,283.6032409667969,296.8147888183594,299.6444702148437,293.1499938964844,293.1499938964844,280.3500061035156,33429.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952426075935364,1.0,0.0,0.0,3.538951873779297,3.5389745235443115,8.356850571544783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.673828125,0.0,1394.4488525390625,1895.4371337890625,0.0,2428.011474609375,0.8785320520401001,1.0,0.0,3.0,1.0,0.0
17916180,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.540863573551178,0.359183132648468,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890407085418701,0.2818447053432464,0.2669706344604492,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.904224455356598,0.2958325743675232,0.2071407735347747,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585408329963684,0.2538160979747772,0.2406895011663437,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7546530365943909,0.170866459608078,0.7706708312034607,284.8681640625,284.95001220703125,299.54034423828125,293.8536071777344,296.4663391113281,297.59197998046875,284.8688049316406,1.0,0.4096385240554809,0.8421192169189453,0.8421192169189453,1.0,1.0,-2.2142765522003174,0.9918839335441588,1.2223926782608032,0.4882579743862152,0.8096668124198914,0.8096668124198914,0.0,70.19784545898438,67.0,44511.21875,0.0,881.1448974609375,1.0,280.3839416503906,283.45635986328125,296.88360595703125,299.8468933105469,293.1499938964844,293.1499938964844,280.3500061035156,39740.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027240037918091,1.0,0.0,0.0,3.4588446617126465,3.45886754989624,7.982803253980819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.466796875,0.0,1357.2410888671875,1895.4371337890625,0.0,2496.356689453125,0.863287091255188,1.0,0.0,3.0,1.0,0.0
17916240,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5466489791870117,0.3543252348899841,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8947991132736206,0.2833783030509949,0.2683613002300262,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9097480177879332,0.2968685626983642,0.2078243494033813,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8638066649436951,0.2551227807998657,0.241871565580368,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7596815228462219,0.1720768213272094,0.7758659720420837,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,296.4839782714844,297.61407470703125,284.9139709472656,1.0,0.4095183908939361,0.8418552279472351,0.8418552279472351,1.0,1.0,-2.21859073638916,0.9939457774162292,1.2246450185775757,0.4893155992031097,0.8197983503341675,0.8197983503341675,0.0,69.29232788085938,70.0,44447.609375,0.0,881.8543090820312,1.0,280.3589782714844,283.5006103515625,296.8686218261719,299.7962646484375,293.1499938964844,293.1499938964844,280.6499938964844,39803.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040144443511963,1.0,0.0,0.0,3.377744674682617,3.3777668476104736,7.612844115101325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.4970703125,0.0,1277.1761474609375,1895.4371337890625,0.0,2508.184814453125,0.8488277196884155,1.0,0.0,3.0,1.0,0.0
17916300,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5542852282524109,0.3490014672279358,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9016594290733336,0.2856022417545318,0.2702699303627014,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9165685176849364,0.2984988093376159,0.2088028043508529,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8701269030570984,0.2570264935493469,0.2434956133365631,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.765786349773407,0.1737929284572601,0.7829098105430603,285.0387878417969,284.95001220703125,299.5679016113281,293.8389892578125,296.50665283203125,297.6421813964844,285.0466613769531,1.0,0.4098415374755859,0.8415168523788452,0.8415168523788452,1.0,1.0,-2.226071119308472,0.9975319504737854,1.228539228439331,0.4911735355854034,0.913110852241516,0.913110852241516,0.0,68.3947982788086,70.0,44057.38671875,0.0,885.6366577148438,1.0,280.59576416015625,283.635498046875,296.8022766113281,299.60205078125,293.1499938964844,293.1499938964844,280.6499938964844,33411.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972400188446045,1.0,0.0,0.0,3.453975915908813,3.453997850418091,7.96034612449148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.134765625,0.0,1307.4979248046875,1895.4371337890625,0.0,2446.21826171875,0.8620350360870361,1.0,0.0,3.0,1.0,0.0
17916360,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.5619141459465027,0.3442842066287994,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.90854811668396,0.2879718840122223,0.2724228501319885,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9234188199043274,0.3002878129482269,0.2099889367818832,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8763570189476013,0.2590613961219787,0.2453385293483734,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7718634009361267,0.1756225377321243,0.7907515168190002,285.04052734375,284.95001220703125,299.5837707519531,293.83123779296875,296.5286560058594,297.6687927246094,285.0380249023437,1.0,0.4106721878051758,0.8410649299621582,0.8410649299621582,1.0,1.0,-2.2360451221466064,1.002306580543518,1.2337385416030884,0.4936838448047638,0.9462999105453492,0.9462999105453492,0.0,67.7112045288086,88.0,44435.16015625,0.0,892.6640625,1.0,280.6412658691406,283.6179504394531,296.8082580566406,299.6647033691406,293.1499938964844,293.1499938964844,280.3500061035156,31488.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795279324054718,1.0,0.0,0.0,3.571341037750244,3.57136344909668,8.510517091053771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.63818359375,0.0,1414.375244140625,1895.4371337890625,0.0,2428.345703125,0.8842743039131165,1.0,0.0,3.0,1.0,0.0
17916420,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5736451148986816,0.3533574640750885,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049761295318604,0.2921100258827209,0.2765559554100036,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.91778564453125,0.3030803203582763,0.2121416926383972,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728994727134705,0.2625762224197387,0.248876616358757,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701477408409119,0.178867220878601,0.8062440752983093,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,296.5608215332031,297.6988220214844,284.9223937988281,1.0,0.4192847013473511,0.8401610851287842,0.8401610851287842,1.0,1.0,-2.277329444885254,1.022193431854248,1.2551361322402954,0.5041466951370239,0.8566595315933228,0.8566595315933228,0.0,70.78311920166016,106.0,45763.765625,0.0,945.2174682617188,1.0,280.35797119140625,283.476318359375,296.86529541015625,299.8638916015625,293.1499938964844,293.1499938964844,280.6499938964844,37796.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094382882118225,1.0,0.0,0.0,3.503568410873413,3.503591299057007,8.190577318600845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.93505859375,0.0,1389.1805419921875,1895.4371337890625,0.0,2558.021484375,0.874454915523529,1.0,0.0,3.0,1.0,0.0
17916480,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5736451148986816,0.3533574640750885,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049761295318604,0.2921100258827209,0.2765559554100036,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.91778564453125,0.3030803203582763,0.2121416926383972,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728994727134705,0.2625762224197387,0.248876616358757,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701477408409119,0.178867220878601,0.8062440752983093,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,296.5608215332031,297.6988220214844,284.9223937988281,1.0,0.4192847013473511,0.8401610851287842,0.8401610851287842,1.0,1.0,-2.277329444885254,1.022193431854248,1.2551361322402954,0.5041466951370239,0.8566595315933228,0.8566595315933228,0.0,70.78311920166016,106.0,45763.765625,0.0,945.2174682617188,1.0,280.35797119140625,283.476318359375,296.86529541015625,299.8638916015625,293.1499938964844,293.1499938964844,280.6499938964844,37796.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094382882118225,1.0,0.0,0.0,3.503568410873413,3.503591299057007,8.190577318600845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.93505859375,0.0,1389.1805419921875,1895.4371337890625,0.0,2558.021484375,0.874454915523529,1.0,0.0,3.0,1.0,0.0
17916540,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5815051198005676,0.3771803677082062,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.889772355556488,0.2968702912330627,0.2810210287570953,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.899944007396698,0.3065984845161438,0.2145458757877349,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8584911823272705,0.2666333317756653,0.2527050375938415,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7585428953170776,0.1823066920042038,0.8221465349197388,285.0872802734375,284.95001220703125,299.6505432128906,293.803955078125,296.57574462890625,297.6953125,285.08740234375,1.0,0.4331886768341064,0.8392572402954102,0.8392572402954102,1.0,1.0,-2.3378841876983643,1.051383137702942,1.2865010499954224,0.5197352170944214,1.0,1.0,0.0,77.749267578125,109.0,46277.48046875,0.0,1035.2884521484375,1.0,280.6425170898437,283.6242980957031,296.8041687011719,299.7623291015625,293.1499938964844,293.1499938964844,280.3500061035156,31000.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052818179130554,1.0,0.0,0.0,3.710251808166504,3.710275411605835,9.185441740555688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.8955078125,0.0,1563.2191162109375,1895.4371337890625,0.0,2519.813232421875,0.9150440692901612,1.0,0.0,3.0,1.0,0.0
17916600,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5815051198005676,0.3771803677082062,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.889772355556488,0.2968702912330627,0.2810210287570953,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.899944007396698,0.3065984845161438,0.2145458757877349,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8584911823272705,0.2666333317756653,0.2527050375938415,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7585428953170776,0.1823066920042038,0.8221465349197388,285.0872802734375,284.95001220703125,299.6505432128906,293.803955078125,296.57574462890625,297.6953125,285.08740234375,1.0,0.4331886768341064,0.8392572402954102,0.8392572402954102,1.0,1.0,-2.3378841876983643,1.051383137702942,1.2865010499954224,0.5197352170944214,1.0,1.0,0.0,77.749267578125,109.0,46277.48046875,0.0,1035.2884521484375,1.0,280.6425170898437,283.6242980957031,296.8041687011719,299.7623291015625,293.1499938964844,293.1499938964844,280.3500061035156,31000.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052818179130554,1.0,0.0,0.0,3.710251808166504,3.710275411605835,9.185441740555688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.8955078125,0.0,1563.2191162109375,1895.4371337890625,0.0,2519.813232421875,0.9150440692901612,1.0,0.0,3.0,1.0,0.0
17916660,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5854781866073608,0.3979589939117431,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8782544732093811,0.3010823726654053,0.2854013741016388,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8867899179458618,0.3094349801540375,0.2168598473072052,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8477219939231873,0.2701865136623382,0.2564502954483032,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.749809741973877,0.1852059066295623,0.8369795680046082,284.9272766113281,284.95001220703125,299.686279296875,293.7928161621094,296.5763244628906,297.6647033691406,284.9293212890625,1.0,0.4452359080314636,0.83713698387146,0.83713698387146,1.0,1.0,-2.393218755722046,1.077847957611084,1.315370798110962,0.5340973138809204,0.9296388030052184,0.9296388030052184,0.0,84.23540496826172,112.0,48164.1171875,0.0,1121.9012451171875,1.0,280.3573303222656,283.4299011230469,296.8623962402344,300.0065612792969,293.1499938964844,293.1499938964844,280.04998779296875,35469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237014412879944,1.0,0.0,0.0,3.745997667312622,3.7460224628448486,9.363286039842932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.287109375,0.0,1638.5404052734375,1895.4371337890625,0.0,2689.894287109375,0.926190972328186,1.0,0.0,3.0,1.0,0.0
17916720,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5854781866073608,0.3979589939117431,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8782544732093811,0.3010823726654053,0.2854013741016388,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8867899179458618,0.3094349801540375,0.2168598473072052,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8477219939231873,0.2701865136623382,0.2564502954483032,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.749809741973877,0.1852059066295623,0.8369795680046082,284.9272766113281,284.95001220703125,299.686279296875,293.7928161621094,296.5763244628906,297.6647033691406,284.9293212890625,1.0,0.4452359080314636,0.83713698387146,0.83713698387146,1.0,1.0,-2.393218755722046,1.077847957611084,1.315370798110962,0.5340973138809204,0.9296388030052184,0.9296388030052184,0.0,84.23540496826172,112.0,48164.1171875,0.0,1121.9012451171875,1.0,280.3573303222656,283.4299011230469,296.8623962402344,300.0065612792969,293.1499938964844,293.1499938964844,280.04998779296875,35469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237014412879944,1.0,0.0,0.0,3.745997667312622,3.7460224628448486,9.363286039842932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.287109375,0.0,1638.5404052734375,1895.4371337890625,0.0,2689.894287109375,0.926190972328186,1.0,0.0,3.0,1.0,0.0
17916780,297.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5883604884147644,0.4164220988750458,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8687876462936401,0.3049299120903015,0.2892032265663147,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8756710886955261,0.3118495643138885,0.2186682373285293,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8389015197753906,0.2733803391456604,0.2596453726291656,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7424584031105042,0.1876564919948578,0.8489989042282104,284.885498046875,284.95001220703125,299.7239074707031,293.7835693359375,296.57293701171875,297.6256408691406,284.891845703125,1.0,0.4558562338352203,0.8350167870521545,0.8350167870521545,1.0,1.0,-2.440420627593994,1.100401520729065,1.3400189876556396,0.5462026000022888,0.8451191186904907,0.8451191186904907,0.0,90.1831283569336,115.0,49194.08984375,0.0,1200.464599609375,1.0,280.0577087402344,283.3662109375,296.83795166015625,300.0645446777344,293.1499938964844,293.1499938964844,280.3500061035156,40428.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837939977645874,1.0,0.0,0.0,3.548824071884156,3.548847913742065,8.403538913626107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.45703125,0.0,1455.71044921875,1895.4371337890625,0.0,2822.474853515625,0.8871116042137146,1.0,0.0,3.0,1.0,0.0
17916840,297.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5883604884147644,0.4164220988750458,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8687876462936401,0.3049299120903015,0.2892032265663147,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8756710886955261,0.3118495643138885,0.2186682373285293,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8389015197753906,0.2733803391456604,0.2596453726291656,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7424584031105042,0.1876564919948578,0.8489989042282104,284.885498046875,284.95001220703125,299.7239074707031,293.7835693359375,296.57293701171875,297.6256408691406,284.891845703125,1.0,0.4558562338352203,0.8350167870521545,0.8350167870521545,1.0,1.0,-2.440420627593994,1.100401520729065,1.3400189876556396,0.5462026000022888,0.8451191186904907,0.8451191186904907,0.0,90.1831283569336,115.0,49194.08984375,0.0,1200.464599609375,1.0,280.0577087402344,283.3662109375,296.83795166015625,300.0645446777344,293.1499938964844,293.1499938964844,280.3500061035156,40428.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837939977645874,1.0,0.0,0.0,3.548824071884156,3.548847913742065,8.403538913626107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.45703125,0.0,1455.71044921875,1895.4371337890625,0.0,2822.474853515625,0.8871116042137146,1.0,0.0,3.0,1.0,0.0
17916900,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5905670523643494,0.424109548330307,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655460476875305,0.3072409033775329,0.2912647128105163,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8716908097267151,0.3135212063789367,0.219719722867012,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8358454704284668,0.2753204107284546,0.2613779604434967,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399238348007202,0.1891070157289505,0.8552724719047546,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,296.57525634765625,297.6126708984375,285.0443725585937,1.0,0.4607541263103485,0.8339567184448242,0.8339567184448242,1.0,1.0,-2.4630138874053955,1.1111966371536257,1.35181725025177,0.5519561171531677,0.9479818344116212,0.9479818344116212,0.0,92.8217315673828,115.0,48871.8203125,0.0,1238.193115234375,1.0,280.300048828125,283.5198974609375,296.76202392578125,299.8546142578125,293.1499938964844,293.1499938964844,280.3500061035156,33896.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832253098487854,1.0,0.0,0.0,3.6164028644561768,3.6164262294769287,8.72663690643094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.1552734375,0.0,1480.5145263671875,1895.4371337890625,0.0,2769.429931640625,0.8986484408378601,1.0,0.0,3.0,1.0,0.0
17916960,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.593209445476532,0.4304274618625641,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8636140823364258,0.309743583202362,0.2936236560344696,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8691067695617676,0.3154094219207763,0.2210307270288467,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8339787125587463,0.2774376571178436,0.2633790969848633,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.738455057144165,0.1907091438770294,0.8624927401542664,285.05078125,284.95001220703125,299.7635803222656,293.7763977050781,296.5807189941406,297.6051330566406,285.0500183105469,1.0,0.4654837846755981,0.8326170444488525,0.8326170444488525,1.0,1.0,-2.486092090606689,1.1221888065338137,1.3639034032821655,0.5578012466430664,0.9908460378646852,0.9908460378646852,0.0,95.16847229003906,118.0,49392.53125,0.0,1275.909912109375,1.0,280.3426818847656,283.515625,296.7657470703125,299.9216003417969,293.1499938964844,293.1499938964844,280.04998779296875,31942.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311809301376343,1.0,0.0,0.0,3.7224063873291016,3.722430467605591,9.24572248095501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.07373046875,0.0,1584.2647705078125,1895.4371337890625,0.0,2759.44189453125,0.918730616569519,1.0,0.0,3.0,1.0,0.0
17917020,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5972521305084229,0.4424838721752167,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599589467048645,0.3140524923801422,0.2980010509490967,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641045689582825,0.318316787481308,0.223325565457344,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304340839385986,0.281038373708725,0.2670768797397613,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357401847839355,0.1935067772865295,0.8761847615242004,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,296.5868225097656,297.580078125,284.9163818359375,1.0,0.4744082987308502,0.829937756061554,0.829937756061554,1.0,1.0,-2.5294899940490723,1.142812728881836,1.3866772651672363,0.5688014030456543,0.8966477513313293,0.8966477513313293,0.0,99.71416473388672,121.0,50905.38671875,0.0,1349.140380859375,1.0,280.0565185546875,283.35211181640625,296.82208251953125,300.1372375488281,293.1499938964844,293.1499938964844,280.3500061035156,37237.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455261588096619,1.0,0.0,0.0,3.6887459754943848,3.688770532608032,9.079266760636528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.7099609375,0.0,1586.06201171875,1895.4371337890625,0.0,2893.386962890625,0.9148390293121338,1.0,0.0,3.0,1.0,0.0
17917080,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5972521305084229,0.4424838721752167,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599589467048645,0.3140524923801422,0.2980010509490967,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641045689582825,0.318316787481308,0.223325565457344,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304340839385986,0.281038373708725,0.2670768797397613,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357401847839355,0.1935067772865295,0.8761847615242004,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,296.5868225097656,297.580078125,284.9163818359375,1.0,0.4744082987308502,0.829937756061554,0.829937756061554,1.0,1.0,-2.5294899940490723,1.142812728881836,1.3866772651672363,0.5688014030456543,0.8966477513313293,0.8966477513313293,0.0,99.71416473388672,121.0,50905.38671875,0.0,1349.140380859375,1.0,280.0565185546875,283.35211181640625,296.82208251953125,300.1372375488281,293.1499938964844,293.1499938964844,280.3500061035156,37237.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455261588096619,1.0,0.0,0.0,3.6887459754943848,3.688770532608032,9.079266760636528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.7099609375,0.0,1586.06201171875,1895.4371337890625,0.0,2893.386962890625,0.9148390293121338,1.0,0.0,3.0,1.0,0.0
17917140,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.6027162075042725,0.4526127278804779,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8578087687492371,0.3189890682697296,0.3025095462799072,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.860675036907196,0.321930468082428,0.2257100939750671,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.828235924243927,0.2851840555667877,0.2708695828914642,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7342074513435364,0.1967049092054367,0.8902153372764587,285.0870361328125,284.95001220703125,299.8500061035156,293.7687683105469,296.6029357910156,297.5711364746094,285.0883483886719,1.0,0.4827626049518585,0.8272584676742554,0.8272584676742554,1.0,1.0,-2.571355104446411,1.1626956462860107,1.4086594581604004,0.5793169736862183,1.0,1.0,0.0,103.79840087890624,124.0,50862.8984375,0.0,1420.6553955078125,1.0,280.3434143066406,283.5205383300781,296.76483154296875,300.01220703125,293.1499938964844,293.1499938964844,280.04998779296875,32950.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407545685768127,1.0,0.0,0.0,3.8247671127319336,3.8247923851013184,9.76120190898655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3046875,0.0,1712.5255126953125,1895.4371337890625,0.0,2848.765869140625,0.94222491979599,1.0,0.0,3.0,1.0,0.0
17917200,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.6027162075042725,0.4526127278804779,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8578087687492371,0.3189890682697296,0.3025095462799072,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.860675036907196,0.321930468082428,0.2257100939750671,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.828235924243927,0.2851840555667877,0.2708695828914642,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7342074513435364,0.1967049092054367,0.8902153372764587,285.0870361328125,284.95001220703125,299.8500061035156,293.7687683105469,296.6029357910156,297.5711364746094,285.0883483886719,1.0,0.4827626049518585,0.8272584676742554,0.8272584676742554,1.0,1.0,-2.571355104446411,1.1626956462860107,1.4086594581604004,0.5793169736862183,1.0,1.0,0.0,103.79840087890624,124.0,50862.8984375,0.0,1420.6553955078125,1.0,280.3434143066406,283.5205383300781,296.76483154296875,300.01220703125,293.1499938964844,293.1499938964844,280.04998779296875,32950.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407545685768127,1.0,0.0,0.0,3.8247671127319336,3.8247923851013184,9.76120190898655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3046875,0.0,1712.5255126953125,1895.4371337890625,0.0,2848.765869140625,0.94222491979599,1.0,0.0,3.0,1.0,0.0
17917260,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.6069034337997437,0.4622189998626709,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8559147715568542,0.3231280446052551,0.3068501651287079,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8575200438499451,0.3246145844459533,0.2279404550790786,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8262485265731812,0.2885686755180359,0.2744871079921722,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7328444719314575,0.1993108391761779,0.9036518335342408,284.9255676269531,284.95001220703125,299.89678955078125,293.7682189941406,296.6144714355469,297.55224609375,284.9275207519531,1.0,0.4907109141349792,0.8244836330413818,0.8244836330413818,1.0,1.0,-2.6112897396087646,1.181597352027893,1.4296923875808716,0.5893709659576416,0.9482799768447876,0.9482799768447876,0.0,107.76162719726562,127.0,52602.9140625,0.0,1491.154296875,1.0,280.0556945800781,283.3268737792969,296.8219299316406,300.2407531738281,293.1499938964844,293.1499938964844,279.75,35958.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554303050041199,1.0,0.0,0.0,3.842129230499268,3.8421552181243896,9.850022024693317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3310546875,0.0,1757.28125,1895.4371337890625,0.0,2986.15625,0.9481770992279052,1.0,0.0,3.0,1.0,0.0
17917320,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.6069034337997437,0.4622189998626709,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8559147715568542,0.3231280446052551,0.3068501651287079,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8575200438499451,0.3246145844459533,0.2279404550790786,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8262485265731812,0.2885686755180359,0.2744871079921722,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7328444719314575,0.1993108391761779,0.9036518335342408,284.9255676269531,284.95001220703125,299.89678955078125,293.7682189941406,296.6144714355469,297.55224609375,284.9275207519531,1.0,0.4907109141349792,0.8244836330413818,0.8244836330413818,1.0,1.0,-2.6112897396087646,1.181597352027893,1.4296923875808716,0.5893709659576416,0.9482799768447876,0.9482799768447876,0.0,107.76162719726562,127.0,52602.9140625,0.0,1491.154296875,1.0,280.0556945800781,283.3268737792969,296.8219299316406,300.2407531738281,293.1499938964844,293.1499938964844,279.75,35958.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554303050041199,1.0,0.0,0.0,3.842129230499268,3.8421552181243896,9.850022024693317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3310546875,0.0,1757.28125,1895.4371337890625,0.0,2986.15625,0.9481770992279052,1.0,0.0,3.0,1.0,0.0
17917380,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6094018220901489,0.4736022353172302,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8521479964256287,0.3264261484146118,0.3101707398891449,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8524444699287415,0.3263996243476867,0.2293372452259063,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224400281906128,0.2911025881767273,0.2771019637584686,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296215891838074,0.2010755091905594,0.91275817155838,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,296.62078857421875,297.5223693847656,284.8855895996094,1.0,0.4979966878890991,0.8217087984085083,0.8217087984085083,1.0,1.0,-2.644724607467652,1.197343349456787,1.4473811388015747,0.5976794362068176,0.8588396906852722,0.8588396906852722,0.0,112.0715103149414,130.0,53447.0625,0.0,1556.16455078125,1.0,279.7569274902344,283.26007080078125,296.8086853027344,300.29742431640625,293.1499938964844,293.1499938964844,280.04998779296875,40614.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664031624794006,1.0,0.0,0.0,3.64143967628479,3.6414644718170166,8.847886192597798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.59765625,0.0,1558.11474609375,1895.4371337890625,0.0,3089.069091796875,0.9076799750328064,1.0,0.0,3.0,1.0,0.0
17917440,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6094018220901489,0.4736022353172302,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8521479964256287,0.3264261484146118,0.3101707398891449,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8524444699287415,0.3263996243476867,0.2293372452259063,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224400281906128,0.2911025881767273,0.2771019637584686,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296215891838074,0.2010755091905594,0.91275817155838,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,296.62078857421875,297.5223693847656,284.8855895996094,1.0,0.4979966878890991,0.8217087984085083,0.8217087984085083,1.0,1.0,-2.644724607467652,1.197343349456787,1.4473811388015747,0.5976794362068176,0.8588396906852722,0.8588396906852722,0.0,112.0715103149414,130.0,53447.0625,0.0,1556.16455078125,1.0,279.7569274902344,283.26007080078125,296.8086853027344,300.29742431640625,293.1499938964844,293.1499938964844,280.04998779296875,40614.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664031624794006,1.0,0.0,0.0,3.64143967628479,3.6414644718170166,8.847886192597798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.59765625,0.0,1558.11474609375,1895.4371337890625,0.0,3089.069091796875,0.9076799750328064,1.0,0.0,3.0,1.0,0.0
17917500,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6112660765647888,0.4787624180316925,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506977558135986,0.3283887803554535,0.3119019865989685,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8503990769386292,0.3276863992214203,0.2301190942525863,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8209007978439331,0.2926289141178131,0.2784461379051208,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.728249728679657,0.2020802348852157,0.9170863032341005,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,296.628173828125,297.5145568847656,285.0371398925781,1.0,0.5014455914497375,0.8203213810920715,0.8203213810920715,1.0,1.0,-2.660759449005127,1.204887866973877,1.45587158203125,0.6016114950180054,0.960014581680298,0.960014581680298,0.0,114.08404541015624,130.0,52950.0546875,0.0,1587.632080078125,1.0,280.0020751953125,283.41656494140625,296.74298095703125,300.08551025390625,293.1499938964844,293.1499938964844,280.04998779296875,34428.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599939942359924,1.0,0.0,0.0,3.696115970611572,3.6961402893066406,9.11558345251251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.11328125,0.0,1573.173828125,1895.4371337890625,0.0,3028.948486328125,0.9167566895484924,1.0,0.0,3.0,1.0,0.0
17917560,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.6134116649627686,0.4830811023712158,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8499839305877686,0.330491304397583,0.313897043466568,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8491508364677429,0.3291428983211517,0.2311378419399261,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8200421333312988,0.2942789196968078,0.280020534992218,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7274587750434875,0.2031703144311905,0.9221044182777404,285.0411376953125,284.95001220703125,299.99609375,293.7719421386719,296.6376342773437,297.5102233886719,285.0404663085937,1.0,0.5048441290855408,0.8188927173614502,0.8188927173614502,1.0,1.0,-2.677492141723633,1.2127577066421509,1.464734435081482,0.6057190299034119,0.99744313955307,0.99744313955307,0.0,115.8992691040039,133.0,53360.1171875,0.0,1619.5357666015625,1.0,280.0429992675781,283.4136657714844,296.7534484863281,300.1544494628906,293.1499938964844,293.1499938964844,279.75,32691.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582602739334106,1.0,0.0,0.0,3.7850849628448486,3.785109758377075,9.55970676841389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0234375,0.0,1663.042236328125,1895.4371337890625,0.0,3012.689453125,0.9334312677383424,1.0,0.0,3.0,1.0,0.0
17917620,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6157988905906677,0.4924589693546295,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477576971054077,0.3338271975517273,0.3173890113830566,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8458207249641418,0.3310482203960418,0.23275126516819,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175510168075562,0.2967760860919952,0.282709538936615,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251800298690796,0.2047420442104339,0.930512309074402,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,296.64874267578125,297.4865417480469,284.910400390625,1.0,0.5113537907600403,0.8160353899002075,0.8160353899002075,1.0,1.0,-2.708235502243042,1.2271533012390137,1.4810820817947388,0.6132625341415405,0.8999080657958984,0.8999080657958984,0.0,119.69636535644533,136.0,54672.90625,0.0,1681.226806640625,1.0,279.7561950683594,283.2566223144531,296.81427001953125,300.3641662597656,293.1499938964844,293.1499938964844,280.04998779296875,37744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699943423271179,1.0,0.0,0.0,3.7301485538482666,3.730173587799072,9.284221960115246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.27197265625,0.0,1637.5155029296875,1895.4371337890625,0.0,3122.75732421875,0.9244759678840636,1.0,0.0,3.0,1.0,0.0
17917680,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6157988905906677,0.4924589693546295,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477576971054077,0.3338271975517273,0.3173890113830566,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8458207249641418,0.3310482203960418,0.23275126516819,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175510168075562,0.2967760860919952,0.282709538936615,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251800298690796,0.2047420442104339,0.930512309074402,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,296.64874267578125,297.4865417480469,284.910400390625,1.0,0.5113537907600403,0.8160353899002075,0.8160353899002075,1.0,1.0,-2.708235502243042,1.2271533012390137,1.4810820817947388,0.6132625341415405,0.8999080657958984,0.8999080657958984,0.0,119.69636535644533,136.0,54672.90625,0.0,1681.226806640625,1.0,279.7561950683594,283.2566223144531,296.81427001953125,300.3641662597656,293.1499938964844,293.1499938964844,280.04998779296875,37744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699943423271179,1.0,0.0,0.0,3.7301485538482666,3.730173587799072,9.284221960115246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.27197265625,0.0,1637.5155029296875,1895.4371337890625,0.0,3122.75732421875,0.9244759678840636,1.0,0.0,3.0,1.0,0.0
17917740,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.6191835403442383,0.5011163949966431,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8460144996643066,0.3376715779304504,0.3208965361118316,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8430226445198059,0.3335580229759216,0.2343878597021103,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8154638409614563,0.2996900677680969,0.2853709161281585,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7231689691543579,0.2065370380878448,0.9384413361549376,285.07061767578125,284.95001220703125,300.1019287109375,293.7811584472656,296.66705322265625,297.4746398925781,285.0713806152344,1.0,0.5175254940986633,0.8131780624389648,0.8131780624389648,1.0,1.0,-2.737545728683472,1.2408533096313477,1.4966925382614136,0.6203333139419556,1.0,1.0,0.0,123.28802490234376,139.0,54391.140625,0.0,1741.103515625,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.23663330078125,293.1499938964844,293.1499938964844,279.75,33377.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638330698013306,1.0,0.0,0.0,3.848947286605835,3.848972797393799,9.885012559607276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.296875,0.0,1745.28564453125,1895.4371337890625,0.0,3064.958740234375,0.9480295777320862,1.0,0.0,3.0,1.0,0.0
