time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917800,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.6191835403442383,0.5011163949966431,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8460144996643066,0.3376715779304504,0.3208965361118316,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8430226445198059,0.3335580229759216,0.2343878597021103,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8154638409614563,0.2996900677680969,0.2853709161281585,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7231689691543579,0.2065370380878448,0.9384413361549376,285.07061767578125,284.95001220703125,300.1019287109375,293.7811584472656,296.66705322265625,297.4746398925781,285.0713806152344,1.0,0.5175254940986633,0.8131780624389648,0.8131780624389648,1.0,1.0,-2.737545728683472,1.2408533096313477,1.4966925382614136,0.6203333139419556,1.0,1.0,0.0,123.28802490234376,139.0,54391.140625,0.0,1741.103515625,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.23663330078125,293.1499938964844,293.1499938964844,279.75,33377.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638330698013306,1.0,0.0,0.0,3.848947286605835,3.848972797393799,9.885012559607276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.296875,0.0,1745.28564453125,1895.4371337890625,0.0,3064.958740234375,0.9480295777320862,1.0,0.0,3.0,1.0,0.0
17917860,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6210088729858398,0.5096727013587952,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8442578911781311,0.3408600389957428,0.3242528438568115,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8402234315872192,0.3353020548820495,0.235894575715065,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8133310079574585,0.3019954860210418,0.2878803014755249,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7211142182350159,0.2078861594200134,0.9458177089691162,284.9134826660156,284.95001220703125,300.15692138671875,293.7874755859375,296.6798095703125,297.45184326171875,284.91571044921875,1.0,0.5234700441360474,0.8102604746818542,0.8102604746818542,1.0,1.0,-2.765556812286377,1.2538808584213257,1.5116760730743408,0.6270953416824341,0.9348987936973572,0.9348987936973572,0.0,126.86124420166016,127.0,55894.10546875,0.0,1800.0780029296875,1.0,279.7556457519531,283.2359313964844,296.82928466796875,300.45489501953125,293.1499938964844,293.1499938964844,279.45001220703125,36783.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760326504707336,1.0,0.0,0.0,3.8365478515625,3.836573839187622,9.82142523753282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4736328125,0.0,1756.9437255859375,1895.4371337890625,0.0,3179.3896484375,0.94749915599823,1.0,0.0,3.0,1.0,0.0
17917920,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6210088729858398,0.5096727013587952,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8442578911781311,0.3408600389957428,0.3242528438568115,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8402234315872192,0.3353020548820495,0.235894575715065,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8133310079574585,0.3019954860210418,0.2878803014755249,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7211142182350159,0.2078861594200134,0.9458177089691162,284.9134826660156,284.95001220703125,300.15692138671875,293.7874755859375,296.6798095703125,297.45184326171875,284.91571044921875,1.0,0.5234700441360474,0.8102604746818542,0.8102604746818542,1.0,1.0,-2.765556812286377,1.2538808584213257,1.5116760730743408,0.6270953416824341,0.9348987936973572,0.9348987936973572,0.0,126.86124420166016,127.0,55894.10546875,0.0,1800.0780029296875,1.0,279.7556457519531,283.2359313964844,296.82928466796875,300.45489501953125,293.1499938964844,293.1499938964844,279.45001220703125,36783.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760326504707336,1.0,0.0,0.0,3.8365478515625,3.836573839187622,9.82142523753282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4736328125,0.0,1756.9437255859375,1895.4371337890625,0.0,3179.3896484375,0.94749915599823,1.0,0.0,3.0,1.0,0.0
17917980,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6231000423431396,0.5068389177322388,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8478817939758301,0.3435936868190765,0.3268061280250549,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8426511287689209,0.3365333974361419,0.236734926700592,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8163418173789978,0.3038374781608581,0.2896078526973724,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7233626842498779,0.2088063359260559,0.9499745965003968,284.8765563964844,284.95001220703125,300.2130432128906,293.7947692871094,296.69354248046875,297.43072509765625,284.8804626464844,1.0,0.5236266255378723,0.8073429465293884,0.8073429465293884,1.0,1.0,-2.7733266353607178,1.2570743560791016,1.5162522792816162,0.6287652850151062,0.8462364673614502,0.8462364673614502,0.0,126.29903411865234,115.0,56233.8046875,0.0,1809.2703857421875,1.0,279.4571533203125,283.181640625,296.82000732421875,300.4893798828125,293.1499938964844,293.1499938964844,279.75,41226.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840969800949097,1.0,0.0,0.0,3.604990959167481,3.605015516281128,8.671648856761749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.86181640625,0.0,1522.2943115234375,1895.4371337890625,0.0,3254.963134765625,0.9001222848892212,1.0,0.0,3.0,1.0,0.0
17918040,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6231000423431396,0.5068389177322388,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8478817939758301,0.3435936868190765,0.3268061280250549,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8426511287689209,0.3365333974361419,0.236734926700592,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8163418173789978,0.3038374781608581,0.2896078526973724,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7233626842498779,0.2088063359260559,0.9499745965003968,284.8765563964844,284.95001220703125,300.2130432128906,293.7947692871094,296.69354248046875,297.43072509765625,284.8804626464844,1.0,0.5236266255378723,0.8073429465293884,0.8073429465293884,1.0,1.0,-2.7733266353607178,1.2570743560791016,1.5162522792816162,0.6287652850151062,0.8462364673614502,0.8462364673614502,0.0,126.29903411865234,115.0,56233.8046875,0.0,1809.2703857421875,1.0,279.4571533203125,283.181640625,296.82000732421875,300.4893798828125,293.1499938964844,293.1499938964844,279.75,41226.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840969800949097,1.0,0.0,0.0,3.604990959167481,3.605015516281128,8.671648856761749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.86181640625,0.0,1522.2943115234375,1895.4371337890625,0.0,3254.963134765625,0.9001222848892212,1.0,0.0,3.0,1.0,0.0
17918100,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6262738704681396,0.5009720325469971,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522410988807678,0.3453545272350311,0.3282063901424408,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8463849425315857,0.3376060724258423,0.2372699528932571,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201920390129089,0.30509814620018,0.2905604243278503,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7265001535415649,0.2095009386539459,0.952179491519928,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,296.7091064453125,297.4359741210937,285.01666259765625,1.0,0.5222366452217102,0.8058841228485107,0.8058841228485107,1.0,1.0,-2.772399425506592,1.256364107131958,1.5160351991653442,0.6282484531402588,0.9343446493148804,0.9343446493148804,0.0,124.51174926757812,115.0,55471.54296875,0.0,1799.4033203125,1.0,279.7010192871094,283.3282775878906,296.759765625,300.2663879394531,293.1499938964844,293.1499938964844,279.75,35070.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766859769821167,1.0,0.0,0.0,3.647464036941528,3.64748787879944,8.87718670128379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.0673828125,0.0,1523.3984375,1895.4371337890625,0.0,3185.515869140625,0.9063138365745544,1.0,0.0,3.0,1.0,0.0
17918160,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6306137442588806,0.492371529340744,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8584763407707214,0.3472517132759094,0.3298638761043548,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8519811034202576,0.3388315439224243,0.2380260378122329,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8256736993789673,0.3064835965633392,0.2917388677597046,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7311012744903564,0.2103171646595001,0.9551919102668762,285.0062866210937,284.95001220703125,300.2701416015625,293.8028564453125,296.7290954589844,297.4493408203125,285.00457763671875,1.0,0.5201271176338196,0.8045681715011597,0.8045681715011597,1.0,1.0,-2.77000379562378,1.2549667358398438,1.5150370597839355,0.6273729205131531,0.9514570236206056,0.9514570236206056,0.0,121.89134216308594,118.0,55576.0703125,0.0,1783.374267578125,1.0,279.7426147460937,283.3168334960937,296.77203369140625,300.3212280273437,293.1499938964844,293.1499938964844,279.45001220703125,33652.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736978769302368,1.0,0.0,0.0,3.718193531036377,3.718217849731445,9.224806376550988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.9990234375,0.0,1592.4727783203125,1895.4371337890625,0.0,3157.495361328125,0.9188576936721802,1.0,0.0,3.0,1.0,0.0
17918220,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6386667490005493,0.48396697640419,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8659539222717285,0.3503303229808807,0.3328431248664856,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8581790328025818,0.3404297828674316,0.2392250299453735,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.831925630569458,0.3086041808128357,0.2938059270381927,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363223433494568,0.21155746281147,0.9607788920402528,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,296.7645874023437,297.4668884277344,284.9076232910156,1.0,0.5194752812385559,0.8019363284111023,0.8019363284111023,1.0,1.0,-2.7741098403930664,1.2565041780471802,1.5176057815551758,0.6277268528938293,0.8589704036712646,0.8589704036712646,0.0,119.59517669677734,121.0,56207.296875,0.0,1778.7694091796875,1.0,279.4572448730469,283.2012939453125,296.82891845703125,300.4812316894531,293.1499938964844,293.1499938964844,279.75,39126.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811094760894775,1.0,0.0,0.0,3.5857067108154297,3.585730791091919,8.579121981711069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.443359375,0.0,1485.7918701171875,1895.4371337890625,0.0,3226.977294921875,0.8938467502593994,1.0,0.0,3.0,1.0,0.0
17918280,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6386667490005493,0.48396697640419,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8659539222717285,0.3503303229808807,0.3328431248664856,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8581790328025818,0.3404297828674316,0.2392250299453735,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.831925630569458,0.3086041808128357,0.2938059270381927,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363223433494568,0.21155746281147,0.9607788920402528,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,296.7645874023437,297.4668884277344,284.9076232910156,1.0,0.5194752812385559,0.8019363284111023,0.8019363284111023,1.0,1.0,-2.7741098403930664,1.2565041780471802,1.5176057815551758,0.6277268528938293,0.8589704036712646,0.8589704036712646,0.0,119.59517669677734,121.0,56207.296875,0.0,1778.7694091796875,1.0,279.4572448730469,283.2012939453125,296.82891845703125,300.4812316894531,293.1499938964844,293.1499938964844,279.75,39126.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811094760894775,1.0,0.0,0.0,3.5857067108154297,3.585730791091919,8.579121981711069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.443359375,0.0,1485.7918701171875,1895.4371337890625,0.0,3226.977294921875,0.8938467502593994,1.0,0.0,3.0,1.0,0.0
17918340,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6472553014755249,0.4799260795116424,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712165951728821,0.3540320694446563,0.3360900282859802,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.862204372882843,0.3427089750766754,0.2406200766563415,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.83611661195755,0.3112480342388153,0.296084463596344,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7397878170013428,0.2131897807121276,0.9672631025314332,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,296.8032531738281,297.4892578125,285.0274658203125,1.0,0.5205602049827576,0.7993044257164001,0.7993044257164001,1.0,1.0,-2.7853550910949707,1.261461615562439,1.5238933563232422,0.6299677491188049,0.9763575196266174,0.9763575196266174,0.0,118.84016418457033,124.0,55914.71875,0.0,1792.3323974609375,1.0,279.7428894042969,283.326904296875,296.79736328125,300.3584899902344,293.1499938964844,293.1499938964844,279.45001220703125,32608.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725461363792419,1.0,0.0,0.0,3.731245279312134,3.731269359588623,9.289682338931016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9267578125,0.0,1599.507080078125,1895.4371337890625,0.0,3146.693359375,0.9209845066070556,1.0,0.0,3.0,1.0,0.0
17918400,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6472553014755249,0.4799260795116424,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712165951728821,0.3540320694446563,0.3360900282859802,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.862204372882843,0.3427089750766754,0.2406200766563415,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.83611661195755,0.3112480342388153,0.296084463596344,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7397878170013428,0.2131897807121276,0.9672631025314332,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,296.8032531738281,297.4892578125,285.0274658203125,1.0,0.5205602049827576,0.7993044257164001,0.7993044257164001,1.0,1.0,-2.7853550910949707,1.261461615562439,1.5238933563232422,0.6299677491188049,0.9763575196266174,0.9763575196266174,0.0,118.84016418457033,124.0,55914.71875,0.0,1792.3323974609375,1.0,279.7428894042969,283.326904296875,296.79736328125,300.3584899902344,293.1499938964844,293.1499938964844,279.45001220703125,32608.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725461363792419,1.0,0.0,0.0,3.731245279312134,3.731269359588623,9.289682338931016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9267578125,0.0,1599.507080078125,1895.4371337890625,0.0,3146.693359375,0.9209845066070556,1.0,0.0,3.0,1.0,0.0
17918460,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.653542160987854,0.4798521995544433,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.873909592628479,0.3570288419723511,0.3391295671463012,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8636672496795654,0.3441559076309204,0.2418167442083358,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8379968404769897,0.3132433295249939,0.2981688380241394,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7412622570991516,0.2143729329109192,0.9732986688613892,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,296.8309631347656,297.4910888671875,284.90802001953125,1.0,0.5228893160820007,0.7969096302986145,0.7969096302986145,1.0,1.0,-2.800116062164306,1.2681270837783811,1.5319888591766355,0.6332309246063232,0.8781081438064575,0.8781081438064575,0.0,119.35401153564452,127.0,56925.62109375,0.0,1817.4532470703125,1.0,279.4569396972656,283.1845397949219,296.85992431640625,300.55401611328125,293.1499938964844,293.1499938964844,279.75,38203.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88243567943573,1.0,0.0,0.0,3.647500276565552,3.64752459526062,8.877362915882259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.12109375,0.0,1546.861572265625,1895.4371337890625,0.0,3239.402099609375,0.906603753566742,1.0,0.0,3.0,1.0,0.0
17918520,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.653542160987854,0.4798521995544433,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.873909592628479,0.3570288419723511,0.3391295671463012,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8636672496795654,0.3441559076309204,0.2418167442083358,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8379968404769897,0.3132433295249939,0.2981688380241394,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7412622570991516,0.2143729329109192,0.9732986688613892,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,296.8309631347656,297.4910888671875,284.90802001953125,1.0,0.5228893160820007,0.7969096302986145,0.7969096302986145,1.0,1.0,-2.800116062164306,1.2681270837783811,1.5319888591766355,0.6332309246063232,0.8781081438064575,0.8781081438064575,0.0,119.35401153564452,127.0,56925.62109375,0.0,1817.4532470703125,1.0,279.4569396972656,283.1845397949219,296.85992431640625,300.55401611328125,293.1499938964844,293.1499938964844,279.75,38203.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88243567943573,1.0,0.0,0.0,3.647500276565552,3.64752459526062,8.877362915882259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.12109375,0.0,1546.861572265625,1895.4371337890625,0.0,3239.402099609375,0.906603753566742,1.0,0.0,3.0,1.0,0.0
17918580,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6601923704147339,0.4817640781402588,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8755123019218445,0.360630601644516,0.3423310816287994,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8640827536582947,0.3462738394737243,0.2431321591138839,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8388768434524536,0.3157379925251007,0.3003589510917663,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7417988777160645,0.2158516943454742,0.9794377088546752,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,296.8618469238281,297.498046875,285.0368957519531,1.0,0.5260425806045532,0.7945148944854736,0.7945148944854736,1.0,1.0,-2.8178470134735107,1.2762236595153809,1.5416232347488403,0.637191653251648,1.0,1.0,0.0,120.54296112060548,130.0,56691.71875,0.0,1850.690185546875,1.0,279.7433166503906,283.3181457519531,296.8251037597656,300.43438720703125,293.1499938964844,293.1499938964844,279.45001220703125,32475.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754839301109314,1.0,0.0,0.0,3.792541980743408,3.7925667762756334,9.597411008144263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.6298828125,0.0,1670.20849609375,1895.4371337890625,0.0,3174.244873046875,0.9347742199897766,1.0,0.0,3.0,1.0,0.0
17918640,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6601923704147339,0.4817640781402588,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8755123019218445,0.360630601644516,0.3423310816287994,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8640827536582947,0.3462738394737243,0.2431321591138839,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8388768434524536,0.3157379925251007,0.3003589510917663,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7417988777160645,0.2158516943454742,0.9794377088546752,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,296.8618469238281,297.498046875,285.0368957519531,1.0,0.5260425806045532,0.7945148944854736,0.7945148944854736,1.0,1.0,-2.8178470134735107,1.2762236595153809,1.5416232347488403,0.637191653251648,1.0,1.0,0.0,120.54296112060548,130.0,56691.71875,0.0,1850.690185546875,1.0,279.7433166503906,283.3181457519531,296.8251037597656,300.43438720703125,293.1499938964844,293.1499938964844,279.45001220703125,32475.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754839301109314,1.0,0.0,0.0,3.792541980743408,3.7925667762756334,9.597411008144263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.6298828125,0.0,1670.20849609375,1895.4371337890625,0.0,3174.244873046875,0.9347742199897766,1.0,0.0,3.0,1.0,0.0
17918700,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6627666354179382,0.4832802712917328,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8760150074958801,0.3621799051761627,0.3439911603927612,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.864011287689209,0.3470437228679657,0.2438365966081619,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8390523791313171,0.3167600631713867,0.3015047609806061,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7418400049209595,0.2164345979690551,0.9826940298080444,284.8945617675781,284.95001220703125,300.5350952148437,293.84600830078125,296.8738098144531,297.4952697753906,284.8883361816406,1.0,0.5278800129890442,0.7933174967765808,0.7933174967765808,1.0,1.0,-2.827802896499634,1.28078293800354,1.5470198392868042,0.6394875049591064,0.9149848222732544,0.9149848222732544,0.0,121.34288787841795,130.0,57886.74609375,0.0,1870.15283203125,1.0,279.4948425292969,283.1497497558594,296.8893127441406,300.67803955078125,293.1499938964844,293.1499938964844,279.45001220703125,35691.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830193877220154,1.0,0.0,0.0,3.796794414520264,3.796819686889648,9.618944432077114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.8857421875,0.0,1700.3006591796875,1895.4371337890625,0.0,3244.870361328125,0.9362237453460692,1.0,0.0,3.0,1.0,0.0
17918760,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6647786498069763,0.4859313070774078,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8755473494529724,0.363519936800003,0.3453330099582672,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629536628723145,0.3475721180438995,0.2442707568407058,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383586406707764,0.317582219839096,0.3023617267608642,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7410982847213745,0.2168476730585098,0.9849324226379396,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,296.88311767578125,297.487548828125,284.9029541015625,1.0,0.529778003692627,0.7919129133224487,0.7919129133224487,1.0,1.0,-2.8368444442749023,1.2848575115203855,1.5519870519638062,0.6415006518363953,0.8986365795135498,0.8986365795135498,0.0,122.43799591064452,133.0,57869.546875,0.0,1889.71923828125,1.0,279.4566650390625,283.15948486328125,296.8851623535156,300.6383361816406,293.1499938964844,293.1499938964844,279.75,37795.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862529993057251,1.0,0.0,0.0,3.732732534408569,3.732757568359375,9.297089604842768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.9296875,0.0,1640.9100341796875,1895.4371337890625,0.0,3275.1494140625,0.9250786304473876,1.0,0.0,3.0,1.0,0.0
17918820,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6700260639190674,0.4908831715583801,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8752219676971436,0.3670407235622406,0.3484691679477691,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8615056872367859,0.3495732545852661,0.2455110698938369,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8374976515769958,0.3199478089809418,0.3044444024562835,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7400214672088623,0.2181415855884552,0.9903486967086792,285.0508117675781,284.95001220703125,300.62457275390625,293.8614501953125,296.9092712402344,297.4857788085937,285.05096435546875,1.0,0.5338543653488159,0.7891037464141846,0.7891037464141846,1.0,1.0,-2.857064247131348,1.2940280437469482,1.563036322593689,0.6459909081459045,1.0,1.0,0.0,124.61797332763672,136.0,57491.46875,0.0,1932.5802001953125,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.5094299316406,293.1499938964844,293.1499938964844,279.45001220703125,33378.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879726231098175,1.0,0.0,0.0,3.848877429962158,3.848902940750122,9.884653309200075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8134765625,0.0,1745.2066650390625,1895.4371337890625,0.0,3214.014892578125,0.948005735874176,1.0,0.0,3.0,1.0,0.0
17918880,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6700260639190674,0.4908831715583801,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8752219676971436,0.3670407235622406,0.3484691679477691,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8615056872367859,0.3495732545852661,0.2455110698938369,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8374976515769958,0.3199478089809418,0.3044444024562835,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7400214672088623,0.2181415855884552,0.9903486967086792,285.0508117675781,284.95001220703125,300.62457275390625,293.8614501953125,296.9092712402344,297.4857788085937,285.05096435546875,1.0,0.5338543653488159,0.7891037464141846,0.7891037464141846,1.0,1.0,-2.857064247131348,1.2940280437469482,1.563036322593689,0.6459909081459045,1.0,1.0,0.0,124.61797332763672,136.0,57491.46875,0.0,1932.5802001953125,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.5094299316406,293.1499938964844,293.1499938964844,279.45001220703125,33378.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879726231098175,1.0,0.0,0.0,3.848877429962158,3.848902940750122,9.884653309200075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8134765625,0.0,1745.2066650390625,1895.4371337890625,0.0,3214.014892578125,0.948005735874176,1.0,0.0,3.0,1.0,0.0
17918940,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6734986901283264,0.497014433145523,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8740832209587097,0.3698901832103729,0.3514654338359833,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8592746257781982,0.3508104085922241,0.2466302812099456,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359195590019226,0.3217062950134277,0.306395947933197,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383162379264832,0.2189939171075821,0.9953178763389589,284.90484619140625,284.95001220703125,300.68408203125,293.87164306640625,296.9274597167969,297.4697570800781,284.9068298339844,1.0,0.5381922721862793,0.7862946391105652,0.7862946391105652,1.0,1.0,-2.8777010440826416,1.303359866142273,1.5743411779403689,0.6506431698799133,0.92133367061615,0.92133367061615,0.0,127.1852569580078,139.0,58818.59375,0.0,1978.5697021484373,1.0,279.4566955566406,283.14263916015625,296.9057312011719,300.7172546386719,293.1499938964844,293.1499938964844,279.1499938964844,37343.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904010653495789,1.0,0.0,0.0,3.812268257141113,3.8122942447662354,9.697508858153014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.560546875,0.0,1731.807373046875,1895.4371337890625,0.0,3313.9580078125,0.9424474835395812,1.0,0.0,3.0,1.0,0.0
17919000,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6734986901283264,0.497014433145523,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8740832209587097,0.3698901832103729,0.3514654338359833,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8592746257781982,0.3508104085922241,0.2466302812099456,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359195590019226,0.3217062950134277,0.306395947933197,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383162379264832,0.2189939171075821,0.9953178763389589,284.90484619140625,284.95001220703125,300.68408203125,293.87164306640625,296.9274597167969,297.4697570800781,284.9068298339844,1.0,0.5381922721862793,0.7862946391105652,0.7862946391105652,1.0,1.0,-2.8777010440826416,1.303359866142273,1.5743411779403689,0.6506431698799133,0.92133367061615,0.92133367061615,0.0,127.1852569580078,139.0,58818.59375,0.0,1978.5697021484373,1.0,279.4566955566406,283.14263916015625,296.9057312011719,300.7172546386719,293.1499938964844,293.1499938964844,279.1499938964844,37343.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904010653495789,1.0,0.0,0.0,3.812268257141113,3.8122942447662354,9.697508858153014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.560546875,0.0,1731.807373046875,1895.4371337890625,0.0,3313.9580078125,0.9424474835395812,1.0,0.0,3.0,1.0,0.0
17919060,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6758496165275574,0.504811704158783,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8715699911117554,0.3724583983421325,0.3539436459541321,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8556749224662781,0.3517246544361114,0.247310385107994,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.833095908164978,0.3231647610664367,0.307847112417221,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.735427975654602,0.2195327579975128,0.9982327222824096,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,296.942138671875,297.4477233886719,284.89129638671875,1.0,0.5424960851669312,0.7832866311073303,0.7832866311073303,1.0,1.0,-2.8961167335510254,1.3115622997283936,1.5845543146133425,0.6546247601509094,0.8477694988250732,0.8477694988250732,0.0,130.19215393066406,142.0,59273.515625,0.0,2023.65673828125,1.0,279.15753173828125,283.1025695800781,296.90142822265625,300.756103515625,293.1499938964844,293.1499938964844,279.45001220703125,40667.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971274495124817,1.0,0.0,0.0,3.588637113571167,3.588661193847656,8.59314923218335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2109375,0.0,1500.3021240234375,1895.4371337890625,0.0,3376.793212890625,0.8960500359535217,1.0,0.0,3.0,1.0,0.0
17919120,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6758496165275574,0.504811704158783,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8715699911117554,0.3724583983421325,0.3539436459541321,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8556749224662781,0.3517246544361114,0.247310385107994,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.833095908164978,0.3231647610664367,0.307847112417221,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.735427975654602,0.2195327579975128,0.9982327222824096,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,296.942138671875,297.4477233886719,284.89129638671875,1.0,0.5424960851669312,0.7832866311073303,0.7832866311073303,1.0,1.0,-2.8961167335510254,1.3115622997283936,1.5845543146133425,0.6546247601509094,0.8477694988250732,0.8477694988250732,0.0,130.19215393066406,142.0,59273.515625,0.0,2023.65673828125,1.0,279.15753173828125,283.1025695800781,296.90142822265625,300.756103515625,293.1499938964844,293.1499938964844,279.45001220703125,40667.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971274495124817,1.0,0.0,0.0,3.588637113571167,3.588661193847656,8.59314923218335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2109375,0.0,1500.3021240234375,1895.4371337890625,0.0,3376.793212890625,0.8960500359535217,1.0,0.0,3.0,1.0,0.0
17919180,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6797975301742554,0.5110712051391602,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705950975418091,0.3760031163692474,0.3571418821811676,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8536763787269592,0.353728175163269,0.2485853731632232,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8316274285316467,0.3254673779010772,0.309903085231781,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7336929440498352,0.2206476181745529,1.0029135942459106,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,296.9663391113281,297.4433288574219,285.0202331542969,1.0,0.5469306111335754,0.7802786827087402,0.7802786827087402,1.0,1.0,-2.917110204696656,1.3209854364395142,1.5961246490478516,0.6592003703117371,0.9626856446266174,0.9626856446266174,0.0,132.86878967285156,145.0,59023.96484375,0.0,2071.96435546875,1.0,279.4419860839844,283.2370300292969,296.8674621582031,300.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,33205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882237076759338,1.0,0.0,0.0,3.718043565750122,3.7180678844451904,9.224062864632288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0693359375,0.0,1588.901123046875,1895.4371337890625,0.0,3293.591796875,0.9187762141227722,1.0,0.0,3.0,1.0,0.0
17919240,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6797975301742554,0.5110712051391602,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705950975418091,0.3760031163692474,0.3571418821811676,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8536763787269592,0.353728175163269,0.2485853731632232,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8316274285316467,0.3254673779010772,0.309903085231781,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7336929440498352,0.2206476181745529,1.0029135942459106,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,296.9663391113281,297.4433288574219,285.0202331542969,1.0,0.5469306111335754,0.7802786827087402,0.7802786827087402,1.0,1.0,-2.917110204696656,1.3209854364395142,1.5961246490478516,0.6592003703117371,0.9626856446266174,0.9626856446266174,0.0,132.86878967285156,145.0,59023.96484375,0.0,2071.96435546875,1.0,279.4419860839844,283.2370300292969,296.8674621582031,300.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,33205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882237076759338,1.0,0.0,0.0,3.718043565750122,3.7180678844451904,9.224062864632288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0693359375,0.0,1588.901123046875,1895.4371337890625,0.0,3293.591796875,0.9187762141227722,1.0,0.0,3.0,1.0,0.0
17919300,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.681136965751648,0.5142371654510498,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8701201677322388,0.3775014579296112,0.3587710261344909,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8527020215988159,0.3544212579727173,0.2492465525865554,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8309128284454346,0.326381117105484,0.310962051153183,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7328671216964722,0.2210570126771927,1.0054494142532349,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,296.9755249023437,297.4361572265625,284.8851928710937,1.0,0.5492068529129028,0.7787746787071228,0.7787746787071228,1.0,1.0,-2.9279913902282715,1.3258625268936155,1.6021288633346558,0.6616178750991821,0.8783963322639465,0.8783963322639465,0.0,134.24623107910156,145.0,60118.453125,0.0,2097.2001953125,1.0,279.1959228515625,283.08258056640625,296.93023681640625,300.8631591796875,293.1499938964844,293.1499938964844,279.1499938964844,36794.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947845101356506,1.0,0.0,0.0,3.704171895980835,3.7041966915130615,9.155363045465492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.240234375,0.0,1600.3089599609375,1895.4371337890625,0.0,3354.92138671875,0.915938436985016,1.0,0.0,3.0,1.0,0.0
17919360,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6820669174194336,0.5181571245193481,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.868982195854187,0.378830999135971,0.3600983023643493,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8510599732398987,0.3549183309078216,0.249654620885849,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8296065330505371,0.3271329700946808,0.3117502927780151,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7315165996551514,0.2213333845138549,1.0070700645446775,284.9134521484375,284.95001220703125,300.86016845703125,293.90045166015625,296.9828186035156,297.4256286621094,284.9160461425781,1.0,0.5514392852783203,0.77720707654953,0.77720707654953,1.0,1.0,-2.93768572807312,1.3301485776901243,1.6075371503829956,0.6637033820152283,0.8764902353286743,0.8764902353286743,0.0,135.8166961669922,148.0,60056.52734375,0.0,2121.547607421875,1.0,279.1572570800781,283.10711669921875,296.9263000488281,300.8173217773437,293.1499938964844,293.1499938964844,279.45001220703125,38121.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972446918487549,1.0,0.0,0.0,3.632251977920532,3.6322760581970215,8.803293667369871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5751953125,0.0,1529.30908203125,1895.4371337890625,0.0,3377.88720703125,0.903265118598938,1.0,0.0,3.0,1.0,0.0
17919420,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.685234010219574,0.5249534249305725,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8676955103874207,0.3822624981403351,0.3632102310657501,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8487834930419922,0.35675710439682,0.2508343458175659,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8278550505638123,0.3292937278747558,0.31369748711586,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7295401692390442,0.2223308980464935,1.0113592147827148,285.0357971191406,284.95001220703125,300.9175109863281,293.90899658203125,297.0048828125,297.4187927246094,285.0341796875,1.0,0.5559480786323547,0.7740718126296997,0.7740718126296997,1.0,1.0,-2.9585065841674805,1.3393962383270264,1.619110345840454,0.6681569814682007,0.997452199459076,0.997452199459076,0.0,138.71531677246094,151.0,59857.91015625,0.0,2171.94775390625,1.0,279.4432373046875,283.2311096191406,296.8951110839844,300.7035827636719,293.1499938964844,293.1499938964844,279.1499938964844,32476.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908547759056091,1.0,0.0,0.0,3.779430627822876,3.779455184936523,9.531165687803878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.19921875,0.0,1654.694580078125,1895.4371337890625,0.0,3318.200439453125,0.9317973852157592,1.0,0.0,3.0,1.0,0.0
17919480,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.685234010219574,0.5249534249305725,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8676955103874207,0.3822624981403351,0.3632102310657501,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8487834930419922,0.35675710439682,0.2508343458175659,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8278550505638123,0.3292937278747558,0.31369748711586,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7295401692390442,0.2223308980464935,1.0113592147827148,285.0357971191406,284.95001220703125,300.9175109863281,293.90899658203125,297.0048828125,297.4187927246094,285.0341796875,1.0,0.5559480786323547,0.7740718126296997,0.7740718126296997,1.0,1.0,-2.9585065841674805,1.3393962383270264,1.619110345840454,0.6681569814682007,0.997452199459076,0.997452199459076,0.0,138.71531677246094,151.0,59857.91015625,0.0,2171.94775390625,1.0,279.4432373046875,283.2311096191406,296.8951110839844,300.7035827636719,293.1499938964844,293.1499938964844,279.1499938964844,32476.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908547759056091,1.0,0.0,0.0,3.779430627822876,3.779455184936523,9.531165687803878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.19921875,0.0,1654.694580078125,1895.4371337890625,0.0,3318.200439453125,0.9317973852157592,1.0,0.0,3.0,1.0,0.0
17919540,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.686532735824585,0.5324896574020386,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8658241629600525,0.3849279284477234,0.3660494089126587,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459404706954956,0.3577338457107544,0.2517826855182647,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8255821466445923,0.3307669460773468,0.3153970539569855,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271214127540588,0.2228455990552902,1.014888882637024,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,297.01861572265625,297.39776611328125,284.90576171875,1.0,0.560441255569458,0.7709365487098694,0.7709365487098694,1.0,1.0,-2.978407859802246,1.3481539487838743,1.630253791809082,0.6724213361740112,0.8957424759864807,0.8957424759864807,0.0,141.84939575195312,154.0,61005.546875,0.0,2222.56982421875,1.0,279.1562805175781,283.0771179199219,296.9492492675781,300.9022216796875,293.1499938964844,293.1499938964844,279.45001220703125,37819.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90118008852005,1.0,0.0,0.0,3.7165467739105225,3.716571807861328,9.216636840392312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0927734375,0.0,1622.3350830078125,1895.4371337890625,0.0,3414.58203125,0.9214921593666076,1.0,0.0,3.0,1.0,0.0
17919600,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.686532735824585,0.5324896574020386,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8658241629600525,0.3849279284477234,0.3660494089126587,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459404706954956,0.3577338457107544,0.2517826855182647,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8255821466445923,0.3307669460773468,0.3153970539569855,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271214127540588,0.2228455990552902,1.014888882637024,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,297.01861572265625,297.39776611328125,284.90576171875,1.0,0.560441255569458,0.7709365487098694,0.7709365487098694,1.0,1.0,-2.978407859802246,1.3481539487838743,1.630253791809082,0.6724213361740112,0.8957424759864807,0.8957424759864807,0.0,141.84939575195312,154.0,61005.546875,0.0,2222.56982421875,1.0,279.1562805175781,283.0771179199219,296.9492492675781,300.9022216796875,293.1499938964844,293.1499938964844,279.45001220703125,37819.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90118008852005,1.0,0.0,0.0,3.7165467739105225,3.716571807861328,9.216636840392312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0927734375,0.0,1622.3350830078125,1895.4371337890625,0.0,3414.58203125,0.9214921593666076,1.0,0.0,3.0,1.0,0.0
