time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.6882162690162659,0.537957489490509,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8645374774932861,0.3873571157455444,0.368159681558609,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8439393639564514,0.3589493930339813,0.2524828910827636,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8239659070968628,0.3322279155254364,0.3166340887546539,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7253475189208984,0.2234470397233963,1.0172410011291504,285.04498291015625,284.95001220703125,301.0148010253906,293.9220886230469,297.0331115722656,297.3907470703125,285.04425048828125,1.0,0.5636893510818481,0.7685272693634033,0.7685272693634033,1.0,1.0,-2.9926698207855225,1.354381442070007,1.6382883787155151,0.6753513216972351,1.0,1.0,0.0,144.1367950439453,154.0,60503.16015625,0.0,2259.444580078125,1.0,279.43170166015625,283.2243347167969,296.9003601074219,300.7343139648437,293.1499938964844,293.1499938964844,279.45001220703125,32880.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895014762878418,1.0,0.0,0.0,3.8126778602600098,3.812702894210816,9.699592737888452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7314453125,0.0,1697.4166259765625,1895.4371337890625,0.0,3357.07177734375,0.939992904663086,1.0,0.0,3.0,1.0,0.0
17919720,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.6888675689697266,0.5395992398262024,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8643490672111511,0.3882651627063751,0.3690411448478699,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8434998989105225,0.3594304919242859,0.2528382539749145,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8236315846443176,0.3327873647212982,0.3171866536140442,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7249300479888916,0.2236954420804977,1.0184510946273804,285.04058837890625,284.95001220703125,301.0291748046875,293.923828125,297.03863525390625,297.3890686035156,285.0401611328125,1.0,0.5648647546768188,0.7676705121994019,0.7676705121994019,1.0,1.0,-2.998248815536499,1.3568320274353027,1.6414166688919067,0.6765279173851013,1.0,1.0,0.0,144.8787841796875,157.0,60631.89453125,0.0,2273.17431640625,1.0,279.44342041015625,283.2190856933594,296.911376953125,300.7720642089844,293.1499938964844,293.1499938964844,279.1499938964844,33199.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950468897819519,1.0,0.0,0.0,3.8386001586914062,3.838625431060791,9.831935585680185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.1806640625,0.0,1731.2552490234375,1895.4371337890625,0.0,3357.3720703125,0.9455862045288086,1.0,0.0,3.0,1.0,0.0
17919780,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6894508004188538,0.5471291542053223,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.862551748752594,0.3908956348896026,0.3718506097793579,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8407567143440247,0.3603397011756897,0.2537408173084259,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8213869333267212,0.3341790735721588,0.3188109993934631,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7224937677383423,0.2241142243146896,1.0215448141098022,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,297.05084228515625,297.3675842285156,284.9051513671875,1.0,0.5692563056945801,0.7644044756889343,0.7644044756889343,1.0,1.0,-3.0174384117126465,1.3651435375213623,1.6522949934005735,0.6805151700973511,0.9138544201850892,0.9138544201850892,0.0,148.05908203125,160.0,61860.25390625,0.0,2323.983642578125,1.0,279.15679931640625,283.0579833984375,296.96112060546875,300.96783447265625,293.1499938964844,293.1499938964844,278.8500061035156,37554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905078113079071,1.0,0.0,0.0,3.788321495056152,3.7883472442626953,9.57606175688852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.9931640625,0.0,1704.6448974609375,1895.4371337890625,0.0,3450.871826171875,0.9374331831932068,1.0,0.0,3.0,1.0,0.0
17919840,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6894508004188538,0.5471291542053223,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.862551748752594,0.3908956348896026,0.3718506097793579,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8407567143440247,0.3603397011756897,0.2537408173084259,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8213869333267212,0.3341790735721588,0.3188109993934631,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7224937677383423,0.2241142243146896,1.0215448141098022,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,297.05084228515625,297.3675842285156,284.9051513671875,1.0,0.5692563056945801,0.7644044756889343,0.7644044756889343,1.0,1.0,-3.0174384117126465,1.3651435375213623,1.6522949934005735,0.6805151700973511,0.9138544201850892,0.9138544201850892,0.0,148.05908203125,160.0,61860.25390625,0.0,2323.983642578125,1.0,279.15679931640625,283.0579833984375,296.96112060546875,300.96783447265625,293.1499938964844,293.1499938964844,278.8500061035156,37554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905078113079071,1.0,0.0,0.0,3.788321495056152,3.7883472442626953,9.57606175688852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.9931640625,0.0,1704.6448974609375,1895.4371337890625,0.0,3450.871826171875,0.9374331831932068,1.0,0.0,3.0,1.0,0.0
17919900,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6892348527908325,0.5513066649436951,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8613013625144958,0.3920563757419586,0.3730500340461731,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8390337228775024,0.3606167733669281,0.2540182769298553,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8199290037155151,0.3347202241420746,0.3194271922111511,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7209510803222656,0.2241876870393753,1.0223424434661863,284.8175354003906,284.95001220703125,301.1096496582031,293.9324645996094,297.0552673339844,297.354248046875,284.820556640625,1.0,0.5713662505149841,0.7627714276313782,0.7627714276313782,1.0,1.0,-3.0259361267089844,1.368762493133545,1.6571736335754397,0.6822032332420349,0.8267662525177002,0.8267662525177002,0.0,149.75425720214844,160.0,62439.15234375,0.0,2348.15380859375,1.0,278.8975524902344,282.9557189941406,296.98016357421875,301.1043395996094,293.1499938964844,293.1499938964844,278.8500061035156,42132.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910793662071228,1.0,0.0,0.0,3.672942638397217,3.6729679107666016,9.001639114103455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.853515625,0.0,1605.01953125,1895.4371337890625,0.0,3503.968017578125,0.912369966506958,1.0,0.0,3.0,1.0,0.0
17919960,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6891629099845886,0.5555186867713928,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8600178956985474,0.3933345675468445,0.3742048144340515,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.837278425693512,0.3610173463821411,0.2542571127414703,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8184252381324768,0.3353504538536072,0.3199929594993591,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.719344973564148,0.2243048548698425,1.0228947401046753,284.8919982910156,284.95001220703125,301.1357421875,293.9347839355469,297.0606689453125,297.343017578125,284.89453125,1.0,0.573423445224762,0.7610961198806763,0.7610961198806763,1.0,1.0,-3.034018278121948,1.3721647262573242,1.661853551864624,0.6837528347969055,0.8456807136535645,0.8456807136535645,0.0,151.45486450195312,163.0,62232.51171875,0.0,2371.71630859375,1.0,278.8578491210937,283.0215759277344,296.95166015625,300.996337890625,293.1499938964844,293.1499938964844,279.1499938964844,40430.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110270738601683,1.0,0.0,0.0,3.570440530776977,3.570464611053467,8.506226549798157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.2255859375,0.0,1478.8719482421875,1895.4371337890625,0.0,3506.1328125,0.8918887376785278,1.0,0.0,3.0,1.0,0.0
17920020,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6906633973121643,0.5620294213294983,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590560555458069,0.3967556953430176,0.3773055374622345,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8353714942932129,0.362759381532669,0.2553696036338806,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8168662786483765,0.3373622000217438,0.3217949271202087,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174054384231567,0.2250858098268509,1.0261499881744385,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,297.0799560546875,297.3370666503906,285.0130920410156,1.0,0.5776135325431824,0.7577453851699829,0.7577453851699829,1.0,1.0,-3.052985429763794,1.380285382270813,1.6727001667022705,0.6875121593475342,0.9518709778785706,0.9518709778785706,0.0,154.3619384765625,151.0,61924.6796875,0.0,2421.822265625,1.0,279.141845703125,283.1484069824219,296.9160461425781,300.8578186035156,293.1499938964844,293.1499938964844,278.8500061035156,33377.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026087522506714,1.0,0.0,0.0,3.69480037689209,3.69482421875,9.109094776249548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.4423828125,0.0,1563.7222900390625,1895.4371337890625,0.0,3427.8896484375,0.9136354923248292,1.0,0.0,3.0,1.0,0.0
17920080,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6906633973121643,0.5620294213294983,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590560555458069,0.3967556953430176,0.3773055374622345,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8353714942932129,0.362759381532669,0.2553696036338806,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8168662786483765,0.3373622000217438,0.3217949271202087,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174054384231567,0.2250858098268509,1.0261499881744385,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,297.0799560546875,297.3370666503906,285.0130920410156,1.0,0.5776135325431824,0.7577453851699829,0.7577453851699829,1.0,1.0,-3.052985429763794,1.380285382270813,1.6727001667022705,0.6875121593475342,0.9518709778785706,0.9518709778785706,0.0,154.3619384765625,151.0,61924.6796875,0.0,2421.822265625,1.0,279.141845703125,283.1484069824219,296.9160461425781,300.8578186035156,293.1499938964844,293.1499938964844,278.8500061035156,33377.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026087522506714,1.0,0.0,0.0,3.69480037689209,3.69482421875,9.109094776249548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.4423828125,0.0,1563.7222900390625,1895.4371337890625,0.0,3427.8896484375,0.9136354923248292,1.0,0.0,3.0,1.0,0.0
17920140,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6918080449104309,0.5571683049201965,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8635110855102539,0.399399846792221,0.3799455165863037,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8384162783622742,0.3636452853679657,0.2561183273792267,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8202135562896729,0.3386919200420379,0.3231809139251709,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198085188865662,0.2254224866628646,1.0280234813690186,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,297.09454345703125,297.3252258300781,284.909912109375,1.0,0.5765448808670044,0.7543947100639343,0.7543947100639343,1.0,1.0,-3.0551626682281494,1.380273938179016,1.6748887300491333,0.6872760653495789,0.8628053665161133,0.8628053665161133,0.0,152.84906005859375,154.0,62588.0234375,0.0,2417.968505859375,1.0,278.8573303222656,283.0243835449219,296.9624328613281,301.0244445800781,293.1499938964844,293.1499938964844,279.1499938964844,38555.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107346534729004,1.0,0.0,0.0,3.5889205932617188,3.588944435119629,8.594507789894124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.822265625,0.0,1485.0675048828125,1895.4371337890625,0.0,3503.420166015625,0.8939615488052368,1.0,0.0,3.0,1.0,0.0
17920200,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6918080449104309,0.5571683049201965,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8635110855102539,0.399399846792221,0.3799455165863037,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8384162783622742,0.3636452853679657,0.2561183273792267,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8202135562896729,0.3386919200420379,0.3231809139251709,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198085188865662,0.2254224866628646,1.0280234813690186,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,297.09454345703125,297.3252258300781,284.909912109375,1.0,0.5765448808670044,0.7543947100639343,0.7543947100639343,1.0,1.0,-3.0551626682281494,1.380273938179016,1.6748887300491333,0.6872760653495789,0.8628053665161133,0.8628053665161133,0.0,152.84906005859375,154.0,62588.0234375,0.0,2417.968505859375,1.0,278.8573303222656,283.0243835449219,296.9624328613281,301.0244445800781,293.1499938964844,293.1499938964844,279.1499938964844,38555.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107346534729004,1.0,0.0,0.0,3.5889205932617188,3.588944435119629,8.594507789894124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.822265625,0.0,1485.0675048828125,1895.4371337890625,0.0,3503.420166015625,0.8939615488052368,1.0,0.0,3.0,1.0,0.0
17920260,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6959365010261536,0.554927408695221,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668420314788818,0.4027017951011657,0.382819801568985,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404179811477661,0.3652110993862152,0.2570287585258484,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8224830031394958,0.3405609130859375,0.3247391879558563,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212697267532349,0.2261487990617752,1.0305061340332031,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,297.11981201171875,297.3340759277344,285.01080322265625,1.0,0.5774033665657043,0.7511418461799622,0.7511418461799622,1.0,1.0,-3.0618579387664795,1.3825141191482544,1.6793439388275146,0.6877302527427673,0.9616922736167908,0.9616922736167908,0.0,152.36305236816406,157.0,62104.703125,0.0,2427.91064453125,1.0,279.142822265625,283.13751220703125,296.9234313964844,300.8818664550781,293.1499938964844,293.1499938964844,278.8500061035156,33045.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035350680351256,1.0,0.0,0.0,3.717940330505371,3.71796464920044,9.223550705428352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.904296875,0.0,1587.5609130859375,1895.4371337890625,0.0,3436.513671875,0.918229341506958,1.0,0.0,3.0,1.0,0.0
17920320,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6959365010261536,0.554927408695221,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668420314788818,0.4027017951011657,0.382819801568985,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404179811477661,0.3652110993862152,0.2570287585258484,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8224830031394958,0.3405609130859375,0.3247391879558563,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212697267532349,0.2261487990617752,1.0305061340332031,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,297.11981201171875,297.3340759277344,285.01080322265625,1.0,0.5774033665657043,0.7511418461799622,0.7511418461799622,1.0,1.0,-3.0618579387664795,1.3825141191482544,1.6793439388275146,0.6877302527427673,0.9616922736167908,0.9616922736167908,0.0,152.36305236816406,157.0,62104.703125,0.0,2427.91064453125,1.0,279.142822265625,283.13751220703125,296.9234313964844,300.8818664550781,293.1499938964844,293.1499938964844,278.8500061035156,33045.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035350680351256,1.0,0.0,0.0,3.717940330505371,3.71796464920044,9.223550705428352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.904296875,0.0,1587.5609130859375,1895.4371337890625,0.0,3436.513671875,0.918229341506958,1.0,0.0,3.0,1.0,0.0
17920380,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6981102824211121,0.556408703327179,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8680773377418518,0.4052980244159698,0.3854804635047912,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404572606086731,0.3659917712211609,0.2577530741691589,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8228832483291626,0.341806948184967,0.3261145651340484,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211446166038513,0.2264765799045562,1.0326857566833496,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,297.13580322265625,297.32781982421875,284.9090270996094,1.0,0.579290509223938,0.74788898229599,0.74788898229599,1.0,1.0,-3.071982383728028,1.3863193988800049,1.685662865638733,0.6892226338386536,0.8700587749481201,0.8700587749481201,0.0,153.25498962402344,160.0,62882.25,0.0,2451.514892578125,1.0,278.857177734375,283.0127258300781,296.9642639160156,301.0426330566406,293.1499938964844,293.1499938964844,279.1499938964844,38379.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119019508361816,1.0,0.0,0.0,3.6152150630950928,3.615239143371582,8.720905952941393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0205078125,0.0,1512.4461669921875,1895.4371337890625,0.0,3514.246337890625,0.8996797204017639,1.0,0.0,3.0,1.0,0.0
17920440,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6981102824211121,0.556408703327179,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8680773377418518,0.4052980244159698,0.3854804635047912,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404572606086731,0.3659917712211609,0.2577530741691589,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8228832483291626,0.341806948184967,0.3261145651340484,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211446166038513,0.2264765799045562,1.0326857566833496,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,297.13580322265625,297.32781982421875,284.9090270996094,1.0,0.579290509223938,0.74788898229599,0.74788898229599,1.0,1.0,-3.071982383728028,1.3863193988800049,1.685662865638733,0.6892226338386536,0.8700587749481201,0.8700587749481201,0.0,153.25498962402344,160.0,62882.25,0.0,2451.514892578125,1.0,278.857177734375,283.0127258300781,296.9642639160156,301.0426330566406,293.1499938964844,293.1499938964844,279.1499938964844,38379.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119019508361816,1.0,0.0,0.0,3.6152150630950928,3.615239143371582,8.720905952941393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0205078125,0.0,1512.4461669921875,1895.4371337890625,0.0,3514.246337890625,0.8996797204017639,1.0,0.0,3.0,1.0,0.0
17920500,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.699504017829895,0.5579054355621338,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8682936429977417,0.4068846404552459,0.3868052661418915,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8401008248329163,0.3666769564151764,0.2580988109111786,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8227170705795288,0.3426581919193268,0.3267799615859985,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7207459211349487,0.2267794609069824,1.0336427688598633,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,297.1453857421875,297.3281555175781,285.03155517578125,1.0,0.5804876685142517,0.7462625503540039,0.7462625503540039,1.0,1.0,-3.077736616134644,1.3885459899902344,1.6891907453536987,0.6900972127914429,0.9570154547691344,0.9570154547691344,0.0,153.9777069091797,160.0,62222.109375,0.0,2466.12890625,1.0,279.1014404296875,283.14569091796875,296.9136047363281,300.8386535644531,293.1499938964844,293.1499938964844,279.1499938964844,33777.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065338969230652,1.0,0.0,0.0,3.671402931213379,3.671426773071289,8.994093718683871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1171875,0.0,1540.3846435546875,1895.4371337890625,0.0,3464.409423828125,0.9102680683135986,1.0,0.0,3.0,1.0,0.0
17920560,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7009959816932678,0.5591782927513123,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.868836522102356,0.4085992276668548,0.3884119391441345,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8400786519050598,0.3675003051757812,0.2586660087108612,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.822841227054596,0.3436227142810821,0.327684074640274,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7206115126609802,0.2271735221147537,1.0353870391845703,285.01812744140625,284.95001220703125,301.3714294433594,293.9386901855469,297.1556091308594,297.3302001953125,285.0166015625,1.0,0.581881046295166,0.7446603775024414,0.7446603775024414,1.0,1.0,-3.085062265396118,1.3915170431137085,1.69354510307312,0.6913842558860779,0.9753888845443726,0.9753888845443726,0.0,154.6923828125,163.0,62504.7421875,0.0,2483.720458984375,1.0,279.14288330078125,283.1307067871094,296.9233093261719,300.9054870605469,293.1499938964844,293.1499938964844,278.8500061035156,32904.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053155779838562,1.0,0.0,0.0,3.748291254043579,3.7483158111572266,9.374755904900668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.5048828125,0.0,1621.5108642578125,1895.4371337890625,0.0,3453.08056640625,0.9250990748405457,1.0,0.0,3.0,1.0,0.0
17920620,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7017182111740112,0.5638656616210938,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684115409851074,0.4111601412296295,0.3910961449146271,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8385977149009705,0.3682014048099518,0.2593755722045898,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8217583894729614,0.3447898328304291,0.3290391564369201,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7191799283027649,0.2274313569068908,1.0375126600265503,284.9050598144531,284.95001220703125,301.4119873046875,293.9344787597656,297.16558837890625,297.3167724609375,284.9072570800781,1.0,0.5849409699440002,0.7414559721946716,0.7414559721946716,1.0,1.0,-3.0989644527435303,1.3970578908920288,1.7019065618515017,0.6938199996948242,0.8802390694618225,0.8802390694618225,0.0,156.81619262695312,166.0,63415.0,0.0,2521.365234375,1.0,278.8569030761719,282.99737548828125,296.9612121582031,301.07293701171875,293.1499938964844,293.1499938964844,279.1499938964844,38187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143856763839722,1.0,0.0,0.0,3.6588735580444336,3.658897876739502,8.932809691941657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9208984375,0.0,1559.4677734375,1895.4371337890625,0.0,3537.259033203125,0.9091653227806092,1.0,0.0,3.0,1.0,0.0
17920680,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7017182111740112,0.5638656616210938,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684115409851074,0.4111601412296295,0.3910961449146271,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8385977149009705,0.3682014048099518,0.2593755722045898,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8217583894729614,0.3447898328304291,0.3290391564369201,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7191799283027649,0.2274313569068908,1.0375126600265503,284.9050598144531,284.95001220703125,301.4119873046875,293.9344787597656,297.16558837890625,297.3167724609375,284.9072570800781,1.0,0.5849409699440002,0.7414559721946716,0.7414559721946716,1.0,1.0,-3.0989644527435303,1.3970578908920288,1.7019065618515017,0.6938199996948242,0.8802390694618225,0.8802390694618225,0.0,156.81619262695312,166.0,63415.0,0.0,2521.365234375,1.0,278.8569030761719,282.99737548828125,296.9612121582031,301.07293701171875,293.1499938964844,293.1499938964844,279.1499938964844,38187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143856763839722,1.0,0.0,0.0,3.6588735580444336,3.658897876739502,8.932809691941657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9208984375,0.0,1559.4677734375,1895.4371337890625,0.0,3537.259033203125,0.9091653227806092,1.0,0.0,3.0,1.0,0.0
17920740,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7024632096290588,0.566679835319519,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8679866790771484,0.4127992391586303,0.3924737870693207,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8376362323760986,0.3688794374465942,0.2597191929817199,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8210022449493408,0.3456384539604187,0.3297086954116821,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7182384729385376,0.2277067899703979,1.0384033918380735,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,297.1726989746094,297.31402587890625,285.0341491699219,1.0,0.5866257548332214,0.7397897243499756,0.7397897243499756,1.0,1.0,-3.1062896251678467,1.399977207183838,1.7063124179840088,0.6950552463531494,0.9715442657470704,0.9715442657470704,0.0,158.0546875,166.0,62754.8046875,0.0,2541.9609375,1.0,279.10595703125,283.1349792480469,296.9076843261719,300.8682556152344,293.1499938964844,293.1499938964844,279.1499938964844,33640.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091712832450868,1.0,0.0,0.0,3.717673301696777,3.7176976203918457,9.222225685334706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9189453125,0.0,1591.7850341796875,1895.4371337890625,0.0,3488.9111328125,0.9203830361366272,1.0,0.0,3.0,1.0,0.0
17920800,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.7032963633537292,0.5688372254371643,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.868027925491333,0.4144399166107178,0.3940239250659942,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8371793627738953,0.3696437180042267,0.2602546215057373,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8206896781921387,0.3465349972248077,0.3305614292621612,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7177159190177917,0.2280503958463668,1.0399836301803589,285.0220031738281,284.95001220703125,301.45001220703125,293.9283447265625,297.1800537109375,297.3135681152344,285.0204467773437,1.0,0.5882894992828369,0.7382516264915466,0.7382516264915466,1.0,1.0,-3.114314317703247,1.4032608270645142,1.7110536098480225,0.6965195536613464,0.9904155135154724,0.9904155135154724,0.0,159.10653686523438,169.0,63032.43359375,0.0,2563.002685546875,1.0,279.14337158203125,283.1210327148437,296.9155578613281,300.9320068359375,293.1499938964844,293.1499938964844,278.8500061035156,32913.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083186984062196,1.0,0.0,0.0,3.789608001708984,3.789632797241211,9.582566917742952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.1142578125,0.0,1670.1279296875,1895.4371337890625,0.0,3480.994140625,0.9343656301498412,1.0,0.0,3.0,1.0,0.0
17920860,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7027791142463684,0.57497638463974,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668798208236694,0.4169571995735168,0.3967024087905884,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.835053563117981,0.3702647984027862,0.2609341144561767,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189448118209839,0.3476180732250213,0.3318696618080139,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156538963317871,0.228224441409111,1.041863203048706,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,297.1855163574219,297.29669189453125,284.9037170410156,1.0,0.5918301939964294,0.7348253726959229,0.7348253726959229,1.0,1.0,-3.129568338394165,1.4092772006988523,1.7202911376953125,0.6991727948188782,0.8906406760215759,0.8906406760215759,0.0,161.81472778320312,157.0,64018.59765625,0.0,2607.052001953125,1.0,278.8563232421875,282.9800720214844,296.9492492675781,301.0998840332031,293.1499938964844,293.1499938964844,279.1499938964844,38158.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177995920181274,1.0,0.0,0.0,3.7082927227020255,3.708317756652832,9.175744253298036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8271484375,0.0,1615.4014892578125,1895.4371337890625,0.0,3568.837646484375,0.9199708700180054,1.0,0.0,3.0,1.0,0.0
17920920,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7027791142463684,0.57497638463974,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668798208236694,0.4169571995735168,0.3967024087905884,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.835053563117981,0.3702647984027862,0.2609341144561767,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189448118209839,0.3476180732250213,0.3318696618080139,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156538963317871,0.228224441409111,1.041863203048706,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,297.1855163574219,297.29669189453125,284.9037170410156,1.0,0.5918301939964294,0.7348253726959229,0.7348253726959229,1.0,1.0,-3.129568338394165,1.4092772006988523,1.7202911376953125,0.6991727948188782,0.8906406760215759,0.8906406760215759,0.0,161.81472778320312,157.0,64018.59765625,0.0,2607.052001953125,1.0,278.8563232421875,282.9800720214844,296.9492492675781,301.0998840332031,293.1499938964844,293.1499938964844,279.1499938964844,38158.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177995920181274,1.0,0.0,0.0,3.7082927227020255,3.708317756652832,9.175744253298036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8271484375,0.0,1615.4014892578125,1895.4371337890625,0.0,3568.837646484375,0.9199708700180054,1.0,0.0,3.0,1.0,0.0
17920980,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7046475410461426,0.5690069794654846,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8719112873077393,0.4201615154743194,0.3994178175926208,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8384844064712524,0.3715903162956238,0.2616280317306518,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226068019866943,0.3492432534694671,0.3331391811370849,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183454036712646,0.2287290692329406,1.0431545972824097,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,297.1981811523437,297.2962341308594,285.011474609375,1.0,0.5902472734451294,0.7313991785049438,0.7313991785049438,1.0,1.0,-3.129590511322021,1.407966136932373,1.721624493598938,0.6981129050254822,0.9950023293495178,0.9950023293495178,0.0,159.80380249023438,160.0,63344.46875,0.0,2596.34814453125,1.0,279.1436767578125,283.1034240722656,296.8970947265625,300.9412841796875,293.1499938964844,293.1499938964844,278.8500061035156,33262.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117391109466552,1.0,0.0,0.0,3.826151371002197,3.826176643371582,9.768268682819323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.171875,0.0,1716.6473388671875,1895.4371337890625,0.0,3512.736328125,0.9428107142448424,1.0,0.0,3.0,1.0,0.0
17921040,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7046475410461426,0.5690069794654846,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8719112873077393,0.4201615154743194,0.3994178175926208,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8384844064712524,0.3715903162956238,0.2616280317306518,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226068019866943,0.3492432534694671,0.3331391811370849,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183454036712646,0.2287290692329406,1.0431545972824097,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,297.1981811523437,297.2962341308594,285.011474609375,1.0,0.5902472734451294,0.7313991785049438,0.7313991785049438,1.0,1.0,-3.129590511322021,1.407966136932373,1.721624493598938,0.6981129050254822,0.9950023293495178,0.9950023293495178,0.0,159.80380249023438,160.0,63344.46875,0.0,2596.34814453125,1.0,279.1436767578125,283.1034240722656,296.8970947265625,300.9412841796875,293.1499938964844,293.1499938964844,278.8500061035156,33262.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117391109466552,1.0,0.0,0.0,3.826151371002197,3.826176643371582,9.768268682819323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.171875,0.0,1716.6473388671875,1895.4371337890625,0.0,3512.736328125,0.9428107142448424,1.0,0.0,3.0,1.0,0.0
17921100,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7058365345001221,0.5670670866966248,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739503026008606,0.4214700162410736,0.4008228480815887,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.839773952960968,0.3719447255134582,0.2620132565498352,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240058422088623,0.3498127460479736,0.333819568157196,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7193214297294617,0.2288420647382736,1.0440512895584106,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,297.2037658691406,297.29541015625,284.86602783203125,1.0,0.590355396270752,0.7296860814094543,0.7296860814094543,1.0,1.0,-3.1312966346740723,1.408142328262329,1.7231541872024536,0.6977924108505249,0.8973430395126343,0.8973430395126343,0.0,159.2139129638672,160.0,64295.796875,0.0,2596.534912109375,1.0,278.8937683105469,282.9415588378906,296.941162109375,301.1552734375,293.1499938964844,293.1499938964844,278.8500061035156,37032.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181350469589232,1.0,0.0,0.0,3.803717374801636,3.8037431240081774,9.654055475039058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.462890625,0.0,1719.0533447265625,1895.4371337890625,0.0,3571.937255859375,0.938474714756012,1.0,0.0,3.0,1.0,0.0
17921160,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.7066229581832886,0.5670430064201355,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8747754693031311,0.4226278960704803,0.4019267857074737,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.839930534362793,0.3721259832382202,0.2621572911739349,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8243409395217896,0.3502379059791565,0.3342418968677521,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7193569540977478,0.2288455665111541,1.044169783592224,284.89141845703125,284.95001220703125,301.5474853515625,293.8984069824219,297.2074279785156,297.2915344238281,284.8939514160156,1.0,0.5907100439071655,0.7280474305152893,0.7280474305152893,1.0,1.0,-3.1334173679351807,1.4085127115249634,1.7249045372009275,0.6976931095123291,0.8866010904312134,0.8866010904312134,0.0,159.29287719726562,163.0,64013.73828125,0.0,2601.0986328125,1.0,278.8565673828125,282.9656677246094,296.92205810546875,301.0783386230469,293.1499938964844,293.1499938964844,279.1499938964844,38733.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92010498046875,1.0,0.0,0.0,3.720813274383545,3.720838308334351,9.237809877049584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1767578125,0.0,1634.2393798828125,1895.4371337890625,0.0,3590.127197265625,0.9232601523399352,1.0,0.0,3.0,1.0,0.0
17921220,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.709644079208374,0.5676470398902893,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765472769737244,0.4259023070335388,0.4047671556472778,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404136896133423,0.3734787702560425,0.2629159092903137,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251014351844788,0.3518816828727722,0.3355915546417236,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195064425468445,0.2293938547372818,1.0459684133529663,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,297.2213439941406,297.29693603515625,285.0140380859375,1.0,0.5922536849975586,0.7247701287269592,0.7247701287269592,1.0,1.0,-3.1422479152679443,1.4114161729812622,1.730831742286682,0.69857257604599,0.995472490787506,0.995472490787506,0.0,159.8560333251953,166.0,63375.34375,0.0,2621.412109375,1.0,279.1437072753906,283.09881591796875,296.86785888671875,300.9107666015625,293.1499938964844,293.1499938964844,278.8500061035156,33400.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913104772567749,1.0,0.0,0.0,3.8316409587860094,3.831666231155396,9.796317499422005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.751953125,0.0,1724.3802490234375,1895.4371337890625,0.0,3525.39453125,0.9441964030265808,1.0,0.0,3.0,1.0,0.0
17921280,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.709644079208374,0.5676470398902893,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765472769737244,0.4259023070335388,0.4047671556472778,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404136896133423,0.3734787702560425,0.2629159092903137,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251014351844788,0.3518816828727722,0.3355915546417236,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195064425468445,0.2293938547372818,1.0459684133529663,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,297.2213439941406,297.29693603515625,285.0140380859375,1.0,0.5922536849975586,0.7247701287269592,0.7247701287269592,1.0,1.0,-3.1422479152679443,1.4114161729812622,1.730831742286682,0.69857257604599,0.995472490787506,0.995472490787506,0.0,159.8560333251953,166.0,63375.34375,0.0,2621.412109375,1.0,279.1437072753906,283.09881591796875,296.86785888671875,300.9107666015625,293.1499938964844,293.1499938964844,278.8500061035156,33400.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913104772567749,1.0,0.0,0.0,3.8316409587860094,3.831666231155396,9.796317499422005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.751953125,0.0,1724.3802490234375,1895.4371337890625,0.0,3525.39453125,0.9441964030265808,1.0,0.0,3.0,1.0,0.0
17921340,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7104024291038513,0.570786714553833,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768404126167297,0.4284190833568573,0.4074076414108276,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8395565152168274,0.374026358127594,0.2635150849819183,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8245924115180969,0.3528783917427063,0.3367786705493927,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7185723185539246,0.2295271605253219,1.04745614528656,284.8963623046875,284.95001220703125,301.60015869140625,293.870361328125,297.2259826660156,297.2875366210937,284.8988647460937,1.0,0.5945668816566467,0.7214928865432739,0.7214928865432739,1.0,1.0,-3.1531355381011963,1.4152297973632812,1.737905740737915,0.7000342607498169,0.8927388191223145,0.8927388191223145,0.0,161.36886596679688,169.0,64221.7734375,0.0,2650.990478515625,1.0,278.8561096191406,282.9608154296875,296.8951721191406,301.0612487792969,293.1499938964844,293.1499938964844,279.1499938964844,38523.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217075109481812,1.0,0.0,0.0,3.737003087997437,3.737028360366821,9.318375759903574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.79296875,0.0,1651.469970703125,1895.4371337890625,0.0,3604.907958984375,0.9266388416290284,1.0,0.0,3.0,1.0,0.0
17921400,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7104024291038513,0.570786714553833,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768404126167297,0.4284190833568573,0.4074076414108276,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8395565152168274,0.374026358127594,0.2635150849819183,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8245924115180969,0.3528783917427063,0.3367786705493927,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7185723185539246,0.2295271605253219,1.04745614528656,284.8963623046875,284.95001220703125,301.60015869140625,293.870361328125,297.2259826660156,297.2875366210937,284.8988647460937,1.0,0.5945668816566467,0.7214928865432739,0.7214928865432739,1.0,1.0,-3.1531355381011963,1.4152297973632812,1.737905740737915,0.7000342607498169,0.8927388191223145,0.8927388191223145,0.0,161.36886596679688,169.0,64221.7734375,0.0,2650.990478515625,1.0,278.8561096191406,282.9608154296875,296.8951721191406,301.0612487792969,293.1499938964844,293.1499938964844,279.1499938964844,38523.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217075109481812,1.0,0.0,0.0,3.737003087997437,3.737028360366821,9.318375759903574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.79296875,0.0,1651.469970703125,1895.4371337890625,0.0,3604.907958984375,0.9266388416290284,1.0,0.0,3.0,1.0,0.0
17921460,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.711865246295929,0.57468181848526,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8769286274909973,0.4317130744457245,0.4103095233440399,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8385360836982727,0.3753543198108673,0.2642891407012939,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8238864541053772,0.3544925153255462,0.3381447494029999,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7174385786056519,0.2300601452589035,1.0494017601013184,285.0238952636719,284.95001220703125,301.6233215332031,293.8544006347656,297.2347106933594,297.287109375,285.0227355957031,1.0,0.5973698496818542,0.7181544899940491,0.7181544899940491,1.0,1.0,-3.16621470451355,1.420022964477539,1.7461917400360107,0.7019048929214478,1.0,1.0,0.0,163.2329864501953,172.0,63661.65234375,0.0,2687.025390625,1.0,279.1438293457031,283.0972900390625,296.8398742675781,300.89959716796875,293.1499938964844,293.1499938964844,278.8500061035156,33378.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152869582176208,1.0,0.0,0.0,3.850168704986572,3.850194215774536,9.891286936181132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.0517578125,0.0,1746.7877197265625,1895.4371337890625,0.0,3545.601806640625,0.9483031034469604,1.0,0.0,3.0,1.0,0.0
