time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921520,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.711865246295929,0.57468181848526,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8769286274909973,0.4317130744457245,0.4103095233440399,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8385360836982727,0.3753543198108673,0.2642891407012939,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8238864541053772,0.3544925153255462,0.3381447494029999,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7174385786056519,0.2300601452589035,1.0494017601013184,285.0238952636719,284.95001220703125,301.6233215332031,293.8544006347656,297.2347106933594,297.287109375,285.0227355957031,1.0,0.5973698496818542,0.7181544899940491,0.7181544899940491,1.0,1.0,-3.16621470451355,1.420022964477539,1.7461917400360107,0.7019048929214478,1.0,1.0,0.0,163.2329864501953,172.0,63661.65234375,0.0,2687.025390625,1.0,279.1438293457031,283.0972900390625,296.8398742675781,300.89959716796875,293.1499938964844,293.1499938964844,278.8500061035156,33378.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152869582176208,1.0,0.0,0.0,3.850168704986572,3.850194215774536,9.891286936181132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.0517578125,0.0,1746.7877197265625,1895.4371337890625,0.0,3545.601806640625,0.9483031034469604,1.0,0.0,3.0,1.0,0.0
17921580,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7108763456344604,0.5800231695175171,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8761008977890015,0.4342062771320343,0.4129707515239715,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8367010354995728,0.3758675158023834,0.264888733625412,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224091529846191,0.3554494082927704,0.339327335357666,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.715645968914032,0.2301826328039169,1.0509722232818604,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,297.2353210449219,297.2738037109375,284.9012145996094,1.0,0.6005163192749023,0.7148160934448242,0.7148160934448242,1.0,1.0,-3.179870843887329,1.4250171184539795,1.75485360622406,0.7039657831192017,0.9039960503578186,0.9039960503578186,0.0,165.63568115234375,160.0,64671.52734375,0.0,2727.4072265625,1.0,278.8567810058594,282.9521179199219,296.86480712890625,301.0575256347656,293.1499938964844,293.1499938964844,278.54998779296875,38112.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244592189788818,1.0,0.0,0.0,3.772202968597412,3.772228717803955,9.494747246208136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.2490234375,0.0,1689.7586669921875,1895.4371337890625,0.0,3630.252685546875,0.9341867566108704,1.0,0.0,3.0,1.0,0.0
17921640,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7108763456344604,0.5800231695175171,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8761008977890015,0.4342062771320343,0.4129707515239715,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8367010354995728,0.3758675158023834,0.264888733625412,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224091529846191,0.3554494082927704,0.339327335357666,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.715645968914032,0.2301826328039169,1.0509722232818604,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,297.2353210449219,297.2738037109375,284.9012145996094,1.0,0.6005163192749023,0.7148160934448242,0.7148160934448242,1.0,1.0,-3.179870843887329,1.4250171184539795,1.75485360622406,0.7039657831192017,0.9039960503578186,0.9039960503578186,0.0,165.63568115234375,160.0,64671.52734375,0.0,2727.4072265625,1.0,278.8567810058594,282.9521179199219,296.86480712890625,301.0575256347656,293.1499938964844,293.1499938964844,278.54998779296875,38112.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244592189788818,1.0,0.0,0.0,3.772202968597412,3.772228717803955,9.494747246208136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.2490234375,0.0,1689.7586669921875,1895.4371337890625,0.0,3630.252685546875,0.9341867566108704,1.0,0.0,3.0,1.0,0.0
17921700,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.7099756598472595,0.5787461400032043,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8775326013565063,0.4353062510490417,0.4140509068965912,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8373855352401733,0.3759707808494568,0.2649962604045868,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8232473731040955,0.355789303779602,0.3396885395050049,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7161359190940857,0.2301292270421981,1.0508747100830078,284.81805419921875,284.95001220703125,301.6546936035156,293.8284912109375,297.23468017578125,297.2664489746094,284.82177734375,1.0,0.5999886989593506,0.7131469249725342,0.7131469249725342,1.0,1.0,-3.1800997257232666,1.4243392944335938,1.7557604312896729,0.7035000920295715,0.818966269493103,0.818966269493103,0.0,165.2203369140625,160.0,65051.171875,0.0,2725.60302734375,1.0,278.5980834960937,282.8569641113281,296.8717346191406,301.17413330078125,293.1499938964844,293.1499938964844,278.54998779296875,42744.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297037720680236,1.0,0.0,0.0,3.645026206970215,3.645051240921021,8.86532347976754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.5673828125,0.0,1578.0350341796875,1895.4371337890625,0.0,3678.42578125,0.9066499471664428,1.0,0.0,3.0,1.0,0.0
17921760,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.7100281119346619,0.5747494101524353,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8803206086158752,0.4365414679050445,0.4150474071502685,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8392539024353027,0.3762112557888031,0.2650406956672668,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8252321481704712,0.3562312126159668,0.3399635851383209,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7176241278648376,0.2301284223794937,1.0503724813461304,284.88787841796875,284.95001220703125,301.664306640625,293.81939697265625,297.2359924316406,297.2631530761719,284.88916015625,1.0,0.5985153317451477,0.7114216685295105,0.7114216685295105,1.0,1.0,-3.176278591156006,1.421737551689148,1.7545409202575684,0.701855480670929,0.8350509405136108,0.8350509405136108,0.0,163.69937133789062,163.0,64619.01171875,0.0,2709.675048828125,1.0,278.5580749511719,282.91949462890625,296.8324890136719,301.0426940917969,293.1499938964844,293.1499938964844,278.8500061035156,40809.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929579496383667,1.0,0.0,0.0,3.539944887161255,3.539968729019165,8.361540722034988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.052734375,0.0,1449.03955078125,1895.4371337890625,0.0,3677.2861328125,0.8852742910385132,1.0,0.0,3.0,1.0,0.0
17921820,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7130966186523438,0.5713589787483215,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8842004537582397,0.4398936629295349,0.41795414686203,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416079878807068,0.3776136040687561,0.2658283412456512,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277506828308105,0.3578729629516601,0.3412894904613495,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193217277526855,0.2306683510541916,1.0519546270370483,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,297.2467041015625,297.2714538574219,284.9933776855469,1.0,0.5987335443496704,0.7079712152481079,0.7079712152481079,1.0,1.0,-3.1801204681396484,1.421991229057312,1.7581292390823364,0.7010598182678223,0.9221724271774292,0.9221724271774292,0.0,162.69627380371094,166.0,63875.69140625,0.0,2711.973876953125,1.0,278.8415222167969,283.0399169921875,296.7746887207031,300.85284423828125,293.1499938964844,293.1499938964844,278.54998779296875,34166.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206038117408752,1.0,0.0,0.0,3.636608123779297,3.636631727218628,8.824422366160434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.0439453125,0.0,1504.651123046875,1895.4371337890625,0.0,3594.7294921875,0.9010446667671204,1.0,0.0,3.0,1.0,0.0
17921880,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7130966186523438,0.5713589787483215,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8842004537582397,0.4398936629295349,0.41795414686203,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416079878807068,0.3776136040687561,0.2658283412456512,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277506828308105,0.3578729629516601,0.3412894904613495,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193217277526855,0.2306683510541916,1.0519546270370483,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,297.2467041015625,297.2714538574219,284.9933776855469,1.0,0.5987335443496704,0.7079712152481079,0.7079712152481079,1.0,1.0,-3.1801204681396484,1.421991229057312,1.7581292390823364,0.7010598182678223,0.9221724271774292,0.9221724271774292,0.0,162.69627380371094,166.0,63875.69140625,0.0,2711.973876953125,1.0,278.8415222167969,283.0399169921875,296.7746887207031,300.85284423828125,293.1499938964844,293.1499938964844,278.54998779296875,34166.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206038117408752,1.0,0.0,0.0,3.636608123779297,3.636631727218628,8.824422366160434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.0439453125,0.0,1504.651123046875,1895.4371337890625,0.0,3594.7294921875,0.9010446667671204,1.0,0.0,3.0,1.0,0.0
17921940,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7140491604804993,0.5712487697601318,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8854953050613403,0.4414861500263214,0.419666439294815,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8421136736869812,0.3780275285243988,0.2662823796272278,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8283950090408325,0.3585200309753418,0.3420797288417816,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7196041941642761,0.2307891547679901,1.0530569553375244,284.8794860839844,284.95001220703125,301.6927795410156,293.7891845703125,297.2496032714844,297.2706604003906,284.8834533691406,1.0,0.5994790196418762,0.7059009075164795,0.7059009075164795,1.0,1.0,-3.184868812561035,1.4232521057128906,1.761616587638855,0.7012717723846436,0.8365358114242554,0.8365358114242554,0.0,162.8572998046875,166.0,64473.56640625,0.0,2722.40478515625,1.0,278.5834655761719,282.9127197265625,296.8160705566406,301.03912353515625,293.1499938964844,293.1499938964844,278.54998779296875,39589.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266024827957152,1.0,0.0,0.0,3.55472469329834,3.554748296737671,8.431507012574002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.9423828125,0.0,1455.8892822265625,1895.4371337890625,0.0,3649.960693359375,0.8851796984672546,1.0,0.0,3.0,1.0,0.0
17922000,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7144395709037781,0.5720950961112976,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8857304453849792,0.4425263702869415,0.4206146597862243,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8418699502944946,0.3782690167427063,0.2664329707622528,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8282857537269592,0.358920007944107,0.34244105219841,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7193146347999573,0.2308399975299835,1.0532771348953247,284.9169006347656,284.95001220703125,301.6993713378906,293.7814025878906,297.2508544921875,297.2690124511719,284.9178466796875,1.0,0.6001285910606384,0.7045207023620605,0.7045207023620605,1.0,1.0,-3.187905550003052,1.4240241050720217,1.7638815641403198,0.7013531923294067,0.8484748601913452,0.8484748601913452,0.0,163.2702178955078,169.0,64389.76171875,0.0,2730.778076171875,1.0,278.5579833984375,282.9415588378906,296.79669189453125,300.9755554199219,293.1499938964844,293.1499938964844,278.8500061035156,38574.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927204132080078,1.0,0.0,0.0,3.51076078414917,3.5107839107513428,8.224239991250215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7275390625,0.0,1402.2332763671875,1895.4371337890625,0.0,3655.488037109375,0.876840353012085,1.0,0.0,3.0,1.0,0.0
17922060,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7161502838134766,0.5743445158004761,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.886658251285553,0.4458055794239044,0.4235625863075256,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416191339492798,0.3795557022094726,0.2672285735607147,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8282945156097412,0.3604736328125,0.3437992036342621,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7188414335250854,0.2313444316387176,1.055227279663086,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,297.2579650878906,297.2724304199219,285.00457763671875,1.0,0.6023318767547607,0.7012882828712463,0.7012882828712463,1.0,1.0,-3.1990835666656494,1.4277132749557495,1.7713702917099,0.7024943232536316,0.936759114265442,0.936759114265442,0.0,164.49951171875,172.0,63963.43359375,0.0,2760.132568359375,1.0,278.8414306640625,283.04229736328125,296.7457275390625,300.8246765136719,293.1499938964844,293.1499938964844,278.54998779296875,33205.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206172823905944,1.0,0.0,0.0,3.6403632164001465,3.6403865814208975,8.842656029628415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.4072265625,0.0,1501.62255859375,1895.4371337890625,0.0,3594.85400390625,0.9011207818984984,1.0,0.0,3.0,1.0,0.0
17922120,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7161502838134766,0.5743445158004761,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.886658251285553,0.4458055794239044,0.4235625863075256,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416191339492798,0.3795557022094726,0.2672285735607147,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8282945156097412,0.3604736328125,0.3437992036342621,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7188414335250854,0.2313444316387176,1.055227279663086,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,297.2579650878906,297.2724304199219,285.00457763671875,1.0,0.6023318767547607,0.7012882828712463,0.7012882828712463,1.0,1.0,-3.1990835666656494,1.4277132749557495,1.7713702917099,0.7024943232536316,0.936759114265442,0.936759114265442,0.0,164.49951171875,172.0,63963.43359375,0.0,2760.132568359375,1.0,278.8414306640625,283.04229736328125,296.7457275390625,300.8246765136719,293.1499938964844,293.1499938964844,278.54998779296875,33205.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206172823905944,1.0,0.0,0.0,3.6403632164001465,3.6403865814208975,8.842656029628415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.4072265625,0.0,1501.62255859375,1895.4371337890625,0.0,3594.85400390625,0.9011207818984984,1.0,0.0,3.0,1.0,0.0
17922180,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7154197692871094,0.5788151025772095,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861635327339172,0.4483093023300171,0.4261638224124908,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8400862812995911,0.3800359666347503,0.2677573561668396,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271016478538513,0.3613691627979278,0.3448711335659027,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173258066177368,0.2314246743917465,1.0564310550689695,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,297.2577209472656,297.26348876953125,284.91607666015625,1.0,0.60504150390625,0.6980558633804321,0.6980558633804321,1.0,1.0,-3.210960865020752,1.431656837463379,1.779304027557373,0.7038803696632385,0.8562594056129456,0.8562594056129456,0.0,166.53192138671875,175.0,64686.67578125,0.0,2795.49853515625,1.0,278.5578308105469,282.93017578125,296.76544189453125,300.9619140625,293.1499938964844,293.1499938964844,278.8500061035156,38193.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289843440055848,1.0,0.0,0.0,3.53565001487732,3.535673379898072,8.341263537658961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.70703125,0.0,1425.52783203125,1895.4371337890625,0.0,3671.828369140625,0.881951093673706,1.0,0.0,3.0,1.0,0.0
17922240,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7154197692871094,0.5788151025772095,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861635327339172,0.4483093023300171,0.4261638224124908,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8400862812995911,0.3800359666347503,0.2677573561668396,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271016478538513,0.3613691627979278,0.3448711335659027,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173258066177368,0.2314246743917465,1.0564310550689695,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,297.2577209472656,297.26348876953125,284.91607666015625,1.0,0.60504150390625,0.6980558633804321,0.6980558633804321,1.0,1.0,-3.210960865020752,1.431656837463379,1.779304027557373,0.7038803696632385,0.8562594056129456,0.8562594056129456,0.0,166.53192138671875,175.0,64686.67578125,0.0,2795.49853515625,1.0,278.5578308105469,282.93017578125,296.76544189453125,300.9619140625,293.1499938964844,293.1499938964844,278.8500061035156,38193.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289843440055848,1.0,0.0,0.0,3.53565001487732,3.535673379898072,8.341263537658961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.70703125,0.0,1425.52783203125,1895.4371337890625,0.0,3671.828369140625,0.881951093673706,1.0,0.0,3.0,1.0,0.0
17922300,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7152616381645203,0.5813663601875305,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8857631683349609,0.4498696327209472,0.4274771809577942,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8391817212104797,0.3805732131004333,0.2680187523365021,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8263634443283081,0.3620503544807434,0.3453969061374664,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.716423511505127,0.2316057682037353,1.0569448471069336,285.0249938964844,284.95001220703125,301.73712158203125,293.73150634765625,297.2593994140625,297.262451171875,285.026123046875,1.0,0.606504499912262,0.6964396834373474,0.6964396834373474,1.0,1.0,-3.217169046401977,1.4337375164031982,1.7834314107894895,0.7046002149581909,0.936418116092682,0.936418116092682,0.0,167.67236328125,175.0,64068.953125,0.0,2814.51123046875,1.0,278.7991027832031,283.0516662597656,296.70855712890625,300.7539978027344,293.1499938964844,293.1499938964844,278.8500061035156,33590.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924110472202301,1.0,0.0,0.0,3.596736431121826,3.596759557723999,8.6319823822123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.865234375,0.0,1456.9478759765625,1895.4371337890625,0.0,3627.042724609375,0.8932541608810425,1.0,0.0,3.0,1.0,0.0
17922360,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7151512503623962,0.5835559964179993,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8857405185699463,0.4515224993228912,0.4290551841259002,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8386422395706177,0.3812102675437927,0.2684783935546875,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.825949490070343,0.3628145158290863,0.346139132976532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158159613609314,0.2318536341190338,1.058147668838501,285.0076904296875,284.95001220703125,301.7441101074219,293.721435546875,297.2616271972656,297.2627868652344,285.0061340332031,1.0,0.608083963394165,0.6946884393692017,0.6946884393692017,1.0,1.0,-3.2245893478393555,1.436301350593567,1.788288116455078,0.7055662870407104,0.9475260972976683,0.9475260972976683,0.0,168.7450714111328,163.0,64329.30859375,0.0,2835.724365234375,1.0,278.8423767089844,283.033935546875,296.70947265625,300.8107604980469,293.1499938964844,293.1499938964844,278.54998779296875,32983.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232595562934875,1.0,0.0,0.0,3.6700847148895264,3.6701083183288574,8.987635169432906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.31640625,0.0,1532.9351806640625,1895.4371337890625,0.0,3619.208740234375,0.9074554443359376,1.0,0.0,3.0,1.0,0.0
17922420,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7141271233558655,0.5777260065078735,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904810547828674,0.4539129137992859,0.4314394295215606,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416413068771362,0.3815494775772095,0.2688242793083191,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8291383385658264,0.3635652959346771,0.3469589352607727,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181535363197327,0.2318131029605865,1.0582518577575684,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,297.2606811523437,297.2553405761719,284.905029296875,1.0,0.6061373949050903,0.6911858916282654,0.6911858916282654,1.0,1.0,-3.2220027446746826,1.4331154823303225,1.78888738155365,0.7034822106361389,0.8552830815315247,0.8552830815315247,0.0,166.65603637695312,166.0,64827.73828125,0.0,2818.878662109375,1.0,278.5576171875,282.9137268066406,296.7260437011719,300.9385986328125,293.1499938964844,293.1499938964844,278.8500061035156,38598.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319105744361876,1.0,0.0,0.0,3.5563013553619385,3.556324958801269,8.438988743364462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9951171875,0.0,1450.342041015625,1895.4371337890625,0.0,3698.64111328125,0.8867059946060181,1.0,0.0,3.0,1.0,0.0
17922480,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7141271233558655,0.5777260065078735,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904810547828674,0.4539129137992859,0.4314394295215606,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416413068771362,0.3815494775772095,0.2688242793083191,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8291383385658264,0.3635652959346771,0.3469589352607727,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181535363197327,0.2318131029605865,1.0582518577575684,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,297.2606811523437,297.2553405761719,284.905029296875,1.0,0.6061373949050903,0.6911858916282654,0.6911858916282654,1.0,1.0,-3.2220027446746826,1.4331154823303225,1.78888738155365,0.7034822106361389,0.8552830815315247,0.8552830815315247,0.0,166.65603637695312,166.0,64827.73828125,0.0,2818.878662109375,1.0,278.5576171875,282.9137268066406,296.7260437011719,300.9385986328125,293.1499938964844,293.1499938964844,278.8500061035156,38598.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319105744361876,1.0,0.0,0.0,3.5563013553619385,3.556324958801269,8.438988743364462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9951171875,0.0,1450.342041015625,1895.4371337890625,0.0,3698.64111328125,0.8867059946060181,1.0,0.0,3.0,1.0,0.0
17922540,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.716167151927948,0.5748677849769592,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939260244369507,0.4570755362510681,0.4341616034507751,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8435376286506653,0.3826459646224975,0.2694019079208374,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312095403671265,0.3649242222309112,0.3480250835418701,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7194681167602539,0.2321769297122955,1.0590953826904297,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,297.2663879394531,297.2597351074219,284.9952087402344,1.0,0.6063052415847778,0.6876833438873291,0.6876833438873291,1.0,1.0,-3.2248103618621826,1.4324932098388672,1.7923171520233154,0.7022114396095276,0.938755750656128,0.938755750656128,0.0,165.79591369628906,169.0,64153.828125,0.0,2819.966796875,1.0,278.8417358398437,283.021484375,296.6654052734375,300.7607421875,293.1499938964844,293.1499938964844,278.54998779296875,33563.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252223372459412,1.0,0.0,0.0,3.66946005821228,3.6694839000701904,8.984576425064006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.005859375,0.0,1536.5958251953125,1895.4371337890625,0.0,3637.272705078125,0.907889187335968,1.0,0.0,3.0,1.0,0.0
17922600,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.716167151927948,0.5748677849769592,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939260244369507,0.4570755362510681,0.4341616034507751,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8435376286506653,0.3826459646224975,0.2694019079208374,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312095403671265,0.3649242222309112,0.3480250835418701,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7194681167602539,0.2321769297122955,1.0590953826904297,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,297.2663879394531,297.2597351074219,284.9952087402344,1.0,0.6063052415847778,0.6876833438873291,0.6876833438873291,1.0,1.0,-3.2248103618621826,1.4324932098388672,1.7923171520233154,0.7022114396095276,0.938755750656128,0.938755750656128,0.0,165.79591369628906,169.0,64153.828125,0.0,2819.966796875,1.0,278.8417358398437,283.021484375,296.6654052734375,300.7607421875,293.1499938964844,293.1499938964844,278.54998779296875,33563.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252223372459412,1.0,0.0,0.0,3.66946005821228,3.6694839000701904,8.984576425064006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.005859375,0.0,1536.5958251953125,1895.4371337890625,0.0,3637.272705078125,0.907889187335968,1.0,0.0,3.0,1.0,0.0
17922660,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.716352105140686,0.5759710073471069,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.895103931427002,0.459537535905838,0.4366656243801117,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.843437671661377,0.3830291330814361,0.2698181569576263,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8313845992088318,0.3657041192054748,0.3489291965961456,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.719161868095398,0.2321829050779342,1.0597026348114014,284.9087829589844,284.95001220703125,301.7838134765625,293.66168212890625,297.2669982910156,297.2549743652344,284.9100952148437,1.0,0.6076030135154724,0.684398353099823,0.684398353099823,1.0,1.0,-3.2314658164978027,1.433690309524536,1.7977756261825562,0.7021877765655518,0.8549429178237915,0.8549429178237915,0.0,166.4680633544922,172.0,64691.96875,0.0,2837.443115234375,1.0,278.55767822265625,282.91424560546875,296.6817321777344,300.8804016113281,293.1499938964844,293.1499938964844,278.8500061035156,38594.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327523708343506,1.0,0.0,0.0,3.548471450805664,3.548495054244995,8.401869422414165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.330078125,0.0,1441.989013671875,1895.4371337890625,0.0,3706.34375,0.8851153254508972,1.0,0.0,3.0,1.0,0.0
17922720,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.716352105140686,0.5759710073471069,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.895103931427002,0.459537535905838,0.4366656243801117,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.843437671661377,0.3830291330814361,0.2698181569576263,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8313845992088318,0.3657041192054748,0.3489291965961456,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.719161868095398,0.2321829050779342,1.0597026348114014,284.9087829589844,284.95001220703125,301.7838134765625,293.66168212890625,297.2669982910156,297.2549743652344,284.9100952148437,1.0,0.6076030135154724,0.684398353099823,0.684398353099823,1.0,1.0,-3.2314658164978027,1.433690309524536,1.7977756261825562,0.7021877765655518,0.8549429178237915,0.8549429178237915,0.0,166.4680633544922,172.0,64691.96875,0.0,2837.443115234375,1.0,278.55767822265625,282.91424560546875,296.6817321777344,300.8804016113281,293.1499938964844,293.1499938964844,278.8500061035156,38594.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327523708343506,1.0,0.0,0.0,3.548471450805664,3.548495054244995,8.401869422414165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.330078125,0.0,1441.989013671875,1895.4371337890625,0.0,3706.34375,0.8851153254508972,1.0,0.0,3.0,1.0,0.0
17922780,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7170560359954834,0.5783734917640686,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958379030227661,0.4627647697925567,0.4395343959331512,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.842978835105896,0.3841519355773926,0.2704791128635406,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8311721086502075,0.3670800030231476,0.3500968217849731,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185046076774597,0.2325705140829086,1.0610644817352295,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,297.271728515625,297.2574157714844,285.0024719238281,1.0,0.6096885800361633,0.6811133027076721,0.6811133027076721,1.0,1.0,-3.2416348457336426,1.4364831447601318,1.8051517009735107,0.7029320597648621,0.9441721439361572,0.9441721439361572,0.0,167.733642578125,175.0,64202.015625,0.0,2865.589599609375,1.0,278.8417053222656,283.0216369628906,296.6270751953125,300.7206420898437,293.1499938964844,293.1499938964844,278.54998779296875,33313.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261838793754578,1.0,0.0,0.0,3.672170639038086,3.672194480895996,8.997855616144079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.990234375,0.0,1537.753662109375,1895.4371337890625,0.0,3646.11376953125,0.9083598256111144,1.0,0.0,3.0,1.0,0.0
17922840,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7170560359954834,0.5783734917640686,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958379030227661,0.4627647697925567,0.4395343959331512,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.842978835105896,0.3841519355773926,0.2704791128635406,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8311721086502075,0.3670800030231476,0.3500968217849731,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185046076774597,0.2325705140829086,1.0610644817352295,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,297.271728515625,297.2574157714844,285.0024719238281,1.0,0.6096885800361633,0.6811133027076721,0.6811133027076721,1.0,1.0,-3.2416348457336426,1.4364831447601318,1.8051517009735107,0.7029320597648621,0.9441721439361572,0.9441721439361572,0.0,167.733642578125,175.0,64202.015625,0.0,2865.589599609375,1.0,278.8417053222656,283.0216369628906,296.6270751953125,300.7206420898437,293.1499938964844,293.1499938964844,278.54998779296875,33313.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261838793754578,1.0,0.0,0.0,3.672170639038086,3.672194480895996,8.997855616144079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.990234375,0.0,1537.753662109375,1895.4371337890625,0.0,3646.11376953125,0.9083598256111144,1.0,0.0,3.0,1.0,0.0
17922900,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7164813280105591,0.5801748037338257,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958802819252014,0.4640436768531799,0.4409640431404114,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8424749970436096,0.3843844532966614,0.2708099782466888,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8308026790618896,0.367501825094223,0.3506853878498077,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7179604768753052,0.2326031625270843,1.0618427991867063,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,297.27178955078125,297.2546081542969,284.8755187988281,1.0,0.6109628677368164,0.6794707775115967,0.6794707775115967,1.0,1.0,-3.247563362121582,1.438241720199585,1.8093217611312864,0.7035305500030518,0.857153058052063,0.857153058052063,0.0,168.61351013183594,175.0,65099.52734375,0.0,2882.85498046875,1.0,278.59716796875,282.877685546875,296.6679077148437,300.9317321777344,293.1499938964844,293.1499938964844,278.54998779296875,37626.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323867559432985,1.0,0.0,0.0,3.638494729995728,3.638519048690796,8.833580977807287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0283203125,0.0,1532.538818359375,1895.4371337890625,0.0,3702.998779296875,0.9016667604446412,1.0,0.0,3.0,1.0,0.0
17922960,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7154157161712646,0.5828774571418762,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8952387571334839,0.4652196168899536,0.4420954883098602,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8413417339324951,0.3844989240169525,0.2709159851074219,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298526406288147,0.3678206205368042,0.3510243892669678,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7168885469436646,0.2325485646724701,1.0618281364440918,284.9110412597656,284.95001220703125,301.8099975585937,293.6240539550781,297.27099609375,297.2502746582031,284.9125671386719,1.0,0.6122823357582092,0.6777477860450745,0.6777477860450745,1.0,1.0,-3.2526917457580566,1.4395662546157837,1.813125491142273,0.7038499116897583,0.8604913353919983,0.8604913353919983,0.0,169.77169799804688,163.0,64907.08984375,0.0,2900.04248046875,1.0,278.5577392578125,282.908203125,296.647216796875,300.8567199707031,293.1499938964844,293.1499938964844,278.8500061035156,38338.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343723654747008,1.0,0.0,0.0,3.565081834793091,3.565105438232422,8.480712381242483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.6748046875,0.0,1457.82080078125,1895.4371337890625,0.0,3721.15234375,0.8885592222213745,1.0,0.0,3.0,1.0,0.0
17923020,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7157691121101379,0.5757052302360535,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009276032447816,0.4683698415756225,0.4447791576385498,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8451504707336426,0.3855169713497162,0.2714201509952545,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8337593674659729,0.369089126586914,0.3519777059555053,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198046445846558,0.2328385263681411,1.0622074604034424,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,297.2749938964844,297.25250244140625,284.9955139160156,1.0,0.6100258827209473,0.6743019223213196,0.6743019223213196,1.0,1.0,-3.249525785446167,1.435857176780701,1.8136684894561768,0.701318621635437,0.9435373544692992,0.9435373544692992,0.0,167.19760131835938,166.0,64234.9453125,0.0,2879.114013671875,1.0,278.8418273925781,283.0103454589844,296.5919189453125,300.6927185058594,293.1499938964844,293.1499938964844,278.54998779296875,33478.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281176924705504,1.0,0.0,0.0,3.684641599655152,3.6846656799316406,9.059074272954604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.625,0.0,1553.0062255859375,1895.4371337890625,0.0,3663.875732421875,0.91120183467865,1.0,0.0,3.0,1.0,0.0
17923080,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7157691121101379,0.5757052302360535,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009276032447816,0.4683698415756225,0.4447791576385498,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8451504707336426,0.3855169713497162,0.2714201509952545,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8337593674659729,0.369089126586914,0.3519777059555053,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198046445846558,0.2328385263681411,1.0622074604034424,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,297.2749938964844,297.25250244140625,284.9955139160156,1.0,0.6100258827209473,0.6743019223213196,0.6743019223213196,1.0,1.0,-3.249525785446167,1.435857176780701,1.8136684894561768,0.701318621635437,0.9435373544692992,0.9435373544692992,0.0,167.19760131835938,166.0,64234.9453125,0.0,2879.114013671875,1.0,278.8418273925781,283.0103454589844,296.5919189453125,300.6927185058594,293.1499938964844,293.1499938964844,278.54998779296875,33478.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281176924705504,1.0,0.0,0.0,3.684641599655152,3.6846656799316406,9.059074272954604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.625,0.0,1553.0062255859375,1895.4371337890625,0.0,3663.875732421875,0.91120183467865,1.0,0.0,3.0,1.0,0.0
17923140,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7161656618118286,0.5732294321060181,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9034655690193176,0.4699926078319549,0.4465027451515198,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8465890288352966,0.3857020139694214,0.2716973721981048,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8353129029273987,0.369540810585022,0.3525605797767639,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7208342552185059,0.2328004390001297,1.0624479055404663,284.87664794921875,284.95001220703125,301.83306884765625,293.5948486328125,297.2756652832031,297.2499694824219,284.8812255859375,1.0,0.6098620295524597,0.6719586849212646,0.6719586849212646,1.0,1.0,-3.249933242797852,1.4345475435256958,1.8153855800628664,0.6999019384384155,0.8480134606361389,0.8480134606361389,0.0,166.3700408935547,166.0,64752.96484375,0.0,2875.396240234375,1.0,278.5741577148437,282.8794860839844,296.6270751953125,300.8603210449219,293.1499938964844,293.1499938964844,278.54998779296875,39615.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351292848587036,1.0,0.0,0.0,3.589482069015503,3.589506149291992,8.59719648360624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.384765625,0.0,1493.482177734375,1895.4371337890625,0.0,3728.065185546875,0.8935547471046448,1.0,0.0,3.0,1.0,0.0
17923200,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7162825465202332,0.5731194615364075,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9040016531944276,0.4707736074924469,0.4471789300441742,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8466681241989136,0.3857949376106262,0.271724671125412,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.835482656955719,0.369755208492279,0.3527222275733948,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7208316922187805,0.2327759861946106,1.0622320175170898,284.9049987792969,284.95001220703125,301.837646484375,293.5895690917969,297.2759704589844,297.2486877441406,284.90631103515625,1.0,0.6099672913551331,0.6708559989929199,0.6708559989929199,1.0,1.0,-3.250579833984375,1.434126853942871,1.8164530992507928,0.6993696093559265,0.8547437787055969,0.8547437787055969,0.0,166.36181640625,169.0,64660.98046875,0.0,2876.710205078125,1.0,278.5575866699219,282.9011535644531,296.6086120605469,300.8060607910156,293.1499938964844,293.1499938964844,278.8500061035156,38770.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935467541217804,1.0,0.0,0.0,3.5571956634521484,3.5572192668914795,8.443233241450798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8505859375,0.0,1452.548828125,1895.4371337890625,0.0,3731.15283203125,0.8871576189994812,1.0,0.0,3.0,1.0,0.0
17923260,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7176278233528137,0.5732448697090149,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059407114982604,0.4739943444728851,0.4499996602535248,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8471922278404236,0.3868506550788879,0.2723104655742645,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362072110176086,0.3710541129112243,0.3537788093090057,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209999561309814,0.2331275790929794,1.0632537603378296,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,297.28192138671875,297.2526550292969,284.9995422363281,1.0,0.6111101508140564,0.6676201224327087,0.6676201224327087,1.0,1.0,-3.2573184967041016,1.4351069927215576,1.822211503982544,0.6989089250564575,0.9423179626464844,0.9423179626464844,0.0,166.69491577148438,172.0,64082.11328125,0.0,2892.713134765625,1.0,278.8417358398437,283.0106201171875,296.5557556152344,300.6413879394531,293.1499938964844,293.1499938964844,278.54998779296875,33470.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283284544944764,1.0,0.0,0.0,3.6749114990234375,3.674935340881348,9.011291695060208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.6513671875,0.0,1542.0020751953125,1895.4371337890625,0.0,3665.810302734375,0.9090868830680848,1.0,0.0,3.0,1.0,0.0
17923320,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7176278233528137,0.5732448697090149,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059407114982604,0.4739943444728851,0.4499996602535248,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8471922278404236,0.3868506550788879,0.2723104655742645,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362072110176086,0.3710541129112243,0.3537788093090057,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209999561309814,0.2331275790929794,1.0632537603378296,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,297.28192138671875,297.2526550292969,284.9995422363281,1.0,0.6111101508140564,0.6676201224327087,0.6676201224327087,1.0,1.0,-3.2573184967041016,1.4351069927215576,1.822211503982544,0.6989089250564575,0.9423179626464844,0.9423179626464844,0.0,166.69491577148438,172.0,64082.11328125,0.0,2892.713134765625,1.0,278.8417358398437,283.0106201171875,296.5557556152344,300.6413879394531,293.1499938964844,293.1499938964844,278.54998779296875,33470.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283284544944764,1.0,0.0,0.0,3.6749114990234375,3.674935340881348,9.011291695060208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.6513671875,0.0,1542.0020751953125,1895.4371337890625,0.0,3665.810302734375,0.9090868830680848,1.0,0.0,3.0,1.0,0.0
