time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923380,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7166528701782227,0.5762192606925964,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9060839414596558,0.4764463603496551,0.4525348544120788,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8461717963218689,0.3871465921401977,0.2726932764053345,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8354774117469788,0.3717321753501892,0.3546228408813476,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199467420578003,0.2330882996320724,1.0638208389282229,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,297.2828674316406,297.2471008300781,284.9116516113281,1.0,0.6130688786506653,0.6643842458724976,0.6643842458724976,1.0,1.0,-3.2661020755767822,1.4369617700576782,1.829140305519104,0.6989560127258301,0.8588650822639465,0.8588650822639465,0.0,168.09251403808594,175.0,64728.41796875,0.0,2919.017578125,1.0,278.5575866699219,282.899658203125,296.5799255371094,300.7765197753906,293.1499938964844,293.1499938964844,278.8500061035156,38441.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359818696975708,1.0,0.0,0.0,3.562248706817627,3.562272310256958,8.467238217235717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1259765625,0.0,1455.5408935546875,1895.4371337890625,0.0,3735.8466796875,0.8880214095115662,1.0,0.0,3.0,1.0,0.0
17923440,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7166528701782227,0.5762192606925964,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9060839414596558,0.4764463603496551,0.4525348544120788,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8461717963218689,0.3871465921401977,0.2726932764053345,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8354774117469788,0.3717321753501892,0.3546228408813476,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199467420578003,0.2330882996320724,1.0638208389282229,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,297.2828674316406,297.2471008300781,284.9116516113281,1.0,0.6130688786506653,0.6643842458724976,0.6643842458724976,1.0,1.0,-3.2661020755767822,1.4369617700576782,1.829140305519104,0.6989560127258301,0.8588650822639465,0.8588650822639465,0.0,168.09251403808594,175.0,64728.41796875,0.0,2919.017578125,1.0,278.5575866699219,282.899658203125,296.5799255371094,300.7765197753906,293.1499938964844,293.1499938964844,278.8500061035156,38441.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359818696975708,1.0,0.0,0.0,3.562248706817627,3.562272310256958,8.467238217235717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1259765625,0.0,1455.5408935546875,1895.4371337890625,0.0,3735.8466796875,0.8880214095115662,1.0,0.0,3.0,1.0,0.0
17923500,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7163636684417725,0.578226625919342,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9058828949928284,0.4780110418796539,0.4538291394710541,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8454297184944153,0.3876095116138458,0.2728916108608246,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8348825573921204,0.3723232746124267,0.3550478219985962,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192011475563049,0.2332134991884231,1.0640357732772827,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,297.2852783203125,297.2474060058594,285.0238037109375,1.0,0.6142393946647644,0.6627662777900696,0.6627662777900696,1.0,1.0,-3.2710766792297363,1.4381415843963623,1.832935214042664,0.6990472078323364,0.9394607543945312,0.9394607543945312,0.0,168.9939727783203,175.0,64055.3515625,0.0,2934.589599609375,1.0,278.7996826171875,283.0240783691406,296.5258483886719,300.5677490234375,293.1499938964844,293.1499938964844,278.8500061035156,33791.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306817054748536,1.0,0.0,0.0,3.6196813583374015,3.6197047233581534,8.742466661715298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.55859375,0.0,1483.3096923828125,1895.4371337890625,0.0,3687.387939453125,0.8985376954078674,1.0,0.0,3.0,1.0,0.0
17923560,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.71610027551651,0.5799543261528015,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9060422778129578,0.4796750247478485,0.4554095566272735,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.845026969909668,0.3881795108318329,0.2732979953289032,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8345857858657837,0.3730051219463348,0.3557033836841583,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7187209129333496,0.2334111630916595,1.064971923828125,285.00701904296875,284.95001220703125,301.8851623535156,293.54644775390625,297.28839111328125,297.2489318847656,285.0055847167969,1.0,0.6155720353126526,0.66106116771698,0.66106116771698,1.0,1.0,-3.2774558067321777,1.439894437789917,1.8375612497329712,0.6994121074676514,0.9512088894844056,0.9512088894844056,0.0,169.86306762695312,178.0,64289.0703125,0.0,2953.011962890625,1.0,278.84259033203125,283.008544921875,296.5303955078125,300.62567138671875,293.1499938964844,293.1499938964844,278.54998779296875,33135.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294145107269288,1.0,0.0,0.0,3.6902339458465576,3.690257787704468,9.086593308893498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.43359375,0.0,1556.7208251953125,1895.4371337890625,0.0,3675.7734375,0.9121106266975404,1.0,0.0,3.0,1.0,0.0
17923620,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7132288813591003,0.5853850841522217,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9048417210578918,0.4820853173732757,0.4579600393772125,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8429017066955566,0.3884186446666717,0.2736790478229522,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8327738046646118,0.3736225366592407,0.3565399348735809,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7166857719421387,0.2333015501499176,1.0654596090316772,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,297.28973388671875,297.24273681640625,284.9118347167969,1.0,0.6184166669845581,0.6576510071754456,0.6576510071754456,1.0,1.0,-3.289106845855713,1.442802906036377,1.846303939819336,0.6998620629310608,0.8655291795730591,0.8655291795730591,0.0,172.24908447265625,166.0,65063.88671875,0.0,2991.308349609375,1.0,278.55743408203125,282.8905944824219,296.5584716796875,300.7742004394531,293.1499938964844,293.1499938964844,278.8500061035156,38237.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377353191375732,1.0,0.0,0.0,3.587900161743164,3.587924003601074,8.58962096117466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8603515625,0.0,1481.6304931640625,1895.4371337890625,0.0,3751.83251953125,0.8935004472732544,1.0,0.0,3.0,1.0,0.0
17923680,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7132288813591003,0.5853850841522217,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9048417210578918,0.4820853173732757,0.4579600393772125,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8429017066955566,0.3884186446666717,0.2736790478229522,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8327738046646118,0.3736225366592407,0.3565399348735809,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7166857719421387,0.2333015501499176,1.0654596090316772,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,297.28973388671875,297.24273681640625,284.9118347167969,1.0,0.6184166669845581,0.6576510071754456,0.6576510071754456,1.0,1.0,-3.289106845855713,1.442802906036377,1.846303939819336,0.6998620629310608,0.8655291795730591,0.8655291795730591,0.0,172.24908447265625,166.0,65063.88671875,0.0,2991.308349609375,1.0,278.55743408203125,282.8905944824219,296.5584716796875,300.7742004394531,293.1499938964844,293.1499938964844,278.8500061035156,38237.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377353191375732,1.0,0.0,0.0,3.587900161743164,3.587924003601074,8.58962096117466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8603515625,0.0,1481.6304931640625,1895.4371337890625,0.0,3751.83251953125,0.8935004472732544,1.0,0.0,3.0,1.0,0.0
17923740,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7124330997467041,0.5788949728012085,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9104143977165222,0.4852240979671478,0.460624098777771,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8463286757469177,0.3893496394157409,0.2741186618804931,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8362988233566284,0.374785840511322,0.3573908805847168,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192362546920776,0.2334974110126495,1.0654295682907104,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,297.2958679199219,297.2450866699219,284.9974365234375,1.0,0.6163049340248108,0.6542408466339111,0.6542408466339111,1.0,1.0,-3.2860443592071533,1.4387826919555664,1.847261667251587,0.6968750953674316,0.9514276385307312,0.9514276385307312,0.0,169.8946990966797,154.0,64407.70703125,0.0,2971.53125,1.0,278.8428039550781,282.9955444335937,296.5093994140625,300.6175537109375,293.1499938964844,293.1499938964844,278.54998779296875,33363.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931263506412506,1.0,0.0,0.0,3.709245443344116,3.7092695236206055,9.180459983326728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.607421875,0.0,1580.0367431640625,1895.4371337890625,0.0,3692.717041015625,0.9164154529571532,1.0,0.0,3.0,1.0,0.0
17923800,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7124330997467041,0.5788949728012085,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9104143977165222,0.4852240979671478,0.460624098777771,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8463286757469177,0.3893496394157409,0.2741186618804931,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8362988233566284,0.374785840511322,0.3573908805847168,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192362546920776,0.2334974110126495,1.0654295682907104,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,297.2958679199219,297.2450866699219,284.9974365234375,1.0,0.6163049340248108,0.6542408466339111,0.6542408466339111,1.0,1.0,-3.2860443592071533,1.4387826919555664,1.847261667251587,0.6968750953674316,0.9514276385307312,0.9514276385307312,0.0,169.8946990966797,154.0,64407.70703125,0.0,2971.53125,1.0,278.8428039550781,282.9955444335937,296.5093994140625,300.6175537109375,293.1499938964844,293.1499938964844,278.54998779296875,33363.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931263506412506,1.0,0.0,0.0,3.709245443344116,3.7092695236206055,9.180459983326728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.607421875,0.0,1580.0367431640625,1895.4371337890625,0.0,3692.717041015625,0.9164154529571532,1.0,0.0,3.0,1.0,0.0
17923860,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7132418155670166,0.5647205114364624,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206948280334472,0.4875236749649048,0.4628070294857025,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8532177805900574,0.389477014541626,0.2742261886596679,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.843193769454956,0.3752836883068084,0.3578498065471649,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7245876789093018,0.233314961194992,1.064242243766785,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,297.2987976074219,297.2413635253906,284.8970642089844,1.0,0.6111312508583069,0.6508687138557434,0.6508687138557434,1.0,1.0,-3.270892143249512,1.4291508197784424,1.841741323471069,0.690855085849762,0.8528350591659546,0.8528350591659546,0.0,164.44732666015625,157.0,64616.9609375,0.0,2908.83984375,1.0,278.5574035644531,282.8798522949219,296.5340576171875,300.73211669921875,293.1499938964844,293.1499938964844,278.8500061035156,39171.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383016228675842,1.0,0.0,0.0,3.571913003921509,3.571936845779419,8.513243301422335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4443359375,0.0,1471.2413330078125,1895.4371337890625,0.0,3756.990234375,0.8906064629554749,1.0,0.0,3.0,1.0,0.0
17923920,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7132418155670166,0.5647205114364624,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206948280334472,0.4875236749649048,0.4628070294857025,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8532177805900574,0.389477014541626,0.2742261886596679,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.843193769454956,0.3752836883068084,0.3578498065471649,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7245876789093018,0.233314961194992,1.064242243766785,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,297.2987976074219,297.2413635253906,284.8970642089844,1.0,0.6111312508583069,0.6508687138557434,0.6508687138557434,1.0,1.0,-3.270892143249512,1.4291508197784424,1.841741323471069,0.690855085849762,0.8528350591659546,0.8528350591659546,0.0,164.44732666015625,157.0,64616.9609375,0.0,2908.83984375,1.0,278.5574035644531,282.8798522949219,296.5340576171875,300.73211669921875,293.1499938964844,293.1499938964844,278.8500061035156,39171.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383016228675842,1.0,0.0,0.0,3.571913003921509,3.571936845779419,8.513243301422335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4443359375,0.0,1471.2413330078125,1895.4371337890625,0.0,3756.990234375,0.8906064629554749,1.0,0.0,3.0,1.0,0.0
17923980,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7172747850418091,0.5562609434127808,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281796813011168,0.4907163083553314,0.4654619097709656,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8578581213951111,0.390436589717865,0.2746466398239136,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8478784561157227,0.3764724135398865,0.3586686849594116,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280256152153015,0.233639195561409,1.064474105834961,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,297.3088073730469,297.2481384277344,284.9900207519531,1.0,0.6090884208679199,0.6474965810775757,0.6474965810775757,1.0,1.0,-3.2656569480896,1.424115538597107,1.841541409492493,0.68674236536026,0.933757781982422,0.933757781982422,0.0,161.39601135253906,160.0,63766.08984375,0.0,2880.824951171875,1.0,278.841796875,282.9932861328125,296.4863586425781,300.5533447265625,293.1499938964844,293.1499938964844,278.54998779296875,33926.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297468662261964,1.0,0.0,0.0,3.6717920303344727,3.671815872192383,8.995999678518274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.615234375,0.0,1541.9439697265625,1895.4371337890625,0.0,3678.82080078125,0.9086863994598388,1.0,0.0,3.0,1.0,0.0
17924040,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7172747850418091,0.5562609434127808,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281796813011168,0.4907163083553314,0.4654619097709656,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8578581213951111,0.390436589717865,0.2746466398239136,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8478784561157227,0.3764724135398865,0.3586686849594116,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280256152153015,0.233639195561409,1.064474105834961,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,297.3088073730469,297.2481384277344,284.9900207519531,1.0,0.6090884208679199,0.6474965810775757,0.6474965810775757,1.0,1.0,-3.2656569480896,1.424115538597107,1.841541409492493,0.68674236536026,0.933757781982422,0.933757781982422,0.0,161.39601135253906,160.0,63766.08984375,0.0,2880.824951171875,1.0,278.841796875,282.9932861328125,296.4863586425781,300.5533447265625,293.1499938964844,293.1499938964844,278.54998779296875,33926.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297468662261964,1.0,0.0,0.0,3.6717920303344727,3.671815872192383,8.995999678518274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.615234375,0.0,1541.9439697265625,1895.4371337890625,0.0,3678.82080078125,0.9086863994598388,1.0,0.0,3.0,1.0,0.0
17924100,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.718543529510498,0.5541170239448547,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9306445121765136,0.4919905364513397,0.4668354988098144,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8592017292976379,0.3906125128269195,0.2748950123786926,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8492838740348816,0.3768247365951538,0.3591342568397522,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7289971113204956,0.2336717993021011,1.064968228340149,284.8689880371094,284.95001220703125,301.9798278808594,293.5090637207031,297.3125,297.2486572265625,284.8680725097656,1.0,0.6088281869888306,0.6458104848861694,0.6458104848861694,1.0,1.0,-3.2661824226379395,1.4230042695999146,1.843178153038025,0.6855160593986511,0.8459291458129883,0.8459291458129883,0.0,160.71224975585938,160.0,64487.37109375,0.0,2878.12744140625,1.0,278.5973815917969,282.8558654785156,296.5336303710937,300.75860595703125,293.1499938964844,293.1499938964844,278.54998779296875,38487.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348934292793274,1.0,0.0,0.0,3.6214888095855713,3.621512889862061,8.751199516154884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.328125,0.0,1520.1451416015625,1895.4371337890625,0.0,3725.911376953125,0.8983969688415527,1.0,0.0,3.0,1.0,0.0
17924160,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7193281650543213,0.553587794303894,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9318392276763916,0.493191510438919,0.4679302275180816,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8595176935195923,0.390699028968811,0.2749395072460174,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8497291803359985,0.3771001994609833,0.3593762814998626,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7291747331619263,0.2336372137069702,1.064792513847351,284.9078674316406,284.95001220703125,301.9927062988281,293.5074462890625,297.3157653808594,297.2474975585937,284.9091796875,1.0,0.6088976263999939,0.6443538665771484,0.6443538665771484,1.0,1.0,-3.266993522644043,1.4221832752227783,1.8448103666305544,0.684502124786377,0.8511806130409241,0.8511806130409241,0.0,160.5721435546875,163.0,64195.03125,0.0,2879.060302734375,1.0,278.5579528808594,282.8912353515625,296.5200500488281,300.6820068359375,293.1499938964844,293.1499938964844,278.8500061035156,38825.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357983469963074,1.0,0.0,0.0,3.5400848388671875,3.5401084423065186,8.362201810996339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.880859375,0.0,1434.7939453125,1895.4371337890625,0.0,3734.171630859375,0.8834215998649597,1.0,0.0,3.0,1.0,0.0
17924220,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7215121388435364,0.5534897446632385,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.934126913547516,0.4964748024940491,0.4708116352558136,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8601429462432861,0.3917085528373718,0.2754984498023987,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505447506904602,0.3783432841300964,0.3603839576244354,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.729456901550293,0.2340079993009567,1.065941333770752,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,297.327880859375,297.25360107421875,285.0017395019531,1.0,0.6099830269813538,0.6414406895637512,0.6414406895637512,1.0,1.0,-3.2735981941223145,1.4228236675262451,1.850774526596069,0.6835805177688599,0.9398089051246644,0.9398089051246644,0.0,160.81771850585938,166.0,63676.8828125,0.0,2894.360595703125,1.0,278.84161376953125,282.999755859375,296.4839172363281,300.5376892089844,293.1499938964844,293.1499938964844,278.54998779296875,33396.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927916705608368,1.0,0.0,0.0,3.661100625991821,3.661124229431152,8.943687248574861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3642578125,0.0,1526.011962890625,1895.4371337890625,0.0,3662.03076171875,0.9059470891952516,1.0,0.0,3.0,1.0,0.0
17924280,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7215121388435364,0.5534897446632385,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.934126913547516,0.4964748024940491,0.4708116352558136,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8601429462432861,0.3917085528373718,0.2754984498023987,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505447506904602,0.3783432841300964,0.3603839576244354,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.729456901550293,0.2340079993009567,1.065941333770752,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,297.327880859375,297.25360107421875,285.0017395019531,1.0,0.6099830269813538,0.6414406895637512,0.6414406895637512,1.0,1.0,-3.2735981941223145,1.4228236675262451,1.850774526596069,0.6835805177688599,0.9398089051246644,0.9398089051246644,0.0,160.81771850585938,166.0,63676.8828125,0.0,2894.360595703125,1.0,278.84161376953125,282.999755859375,296.4839172363281,300.5376892089844,293.1499938964844,293.1499938964844,278.54998779296875,33396.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927916705608368,1.0,0.0,0.0,3.661100625991821,3.661124229431152,8.943687248574861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3642578125,0.0,1526.011962890625,1895.4371337890625,0.0,3662.03076171875,0.9059470891952516,1.0,0.0,3.0,1.0,0.0
17924340,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7213140726089478,0.5554206967353821,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.934413492679596,0.4983300864696502,0.4728282690048218,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8594794869422913,0.3918749392032623,0.2758125960826874,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8500861525535583,0.3787956535816192,0.3610367476940155,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7288093566894531,0.233982041478157,1.066581964492798,284.8946838378906,284.95001220703125,302.0426025390625,293.50634765625,297.33270263671875,297.24932861328125,284.89898681640625,1.0,0.6114031672477722,0.6392266154289246,0.6392266154289246,1.0,1.0,-3.280279874801636,1.4240185022354126,1.8562614917755127,0.6832934021949768,0.8535417318344116,0.8535417318344116,0.0,161.739990234375,166.0,64379.140625,0.0,2913.65673828125,1.0,278.5682373046875,282.8763732910156,296.5341796875,300.72296142578125,293.1499938964844,293.1499938964844,278.54998779296875,39122.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350376725196838,1.0,0.0,0.0,3.5676193237304688,3.567643165588379,8.492788765579462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.154296875,0.0,1466.27197265625,1895.4371337890625,0.0,3727.228515625,0.8890897035598755,1.0,0.0,3.0,1.0,0.0
17924400,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.7210909724235535,0.5564602613449097,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.934143602848053,0.4989322423934936,0.4733602106571197,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8589735627174377,0.3919347822666168,0.2758345603942871,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8496646881103516,0.3789414763450622,0.3611558377742767,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7283727526664734,0.2339667230844497,1.0665030479431152,284.9128723144531,284.95001220703125,302.04998779296875,293.5068054199219,297.3342590332031,297.2478332519531,284.9141540527344,1.0,0.6119065284729004,0.6385274529457092,0.6385274529457092,1.0,1.0,-3.282243490219116,1.424322485923767,1.857921004295349,0.6831442713737488,0.8584491014480591,0.8584491014480591,0.0,162.16632080078125,169.0,64397.734375,0.0,2920.212158203125,1.0,278.55767822265625,282.8885192871094,296.5253295898437,300.6947326660156,293.1499938964844,293.1499938964844,278.8500061035156,38306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352251291275024,1.0,0.0,0.0,3.553328275680542,3.553351640701294,8.424884185842529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7236328125,0.0,1445.052978515625,1895.4371337890625,0.0,3728.940185546875,0.8859389424324036,1.0,0.0,3.0,1.0,0.0
17924460,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7208212614059448,0.5602431297302246,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338988661766052,0.502185583114624,0.4762561321258545,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8576343059539795,0.3928974568843841,0.2763927578926086,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8485774993896484,0.3801381886005401,0.3621656000614166,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270904779434204,0.2342832237482071,1.0676378011703491,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,297.3451843261719,297.249267578125,285.0083923339844,1.0,0.6143911480903625,0.6352534890174866,0.6352534890174866,1.0,1.0,-3.2935194969177246,1.4266597032546997,1.866859793663025,0.6828683018684387,0.9520776271820068,0.9520776271820068,0.0,163.89932250976562,172.0,64036.4140625,0.0,2953.974853515625,1.0,278.8417663574219,282.9975280761719,296.4934997558594,300.5661926269531,293.1499938964844,293.1499938964844,278.54998779296875,33084.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282512068748474,1.0,0.0,0.0,3.684081315994263,3.684105157852173,9.05631907244242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.806640625,0.0,1549.398193359375,1895.4371337890625,0.0,3665.10107421875,0.9109055995941162,1.0,0.0,3.0,1.0,0.0
17924520,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7208212614059448,0.5602431297302246,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338988661766052,0.502185583114624,0.4762561321258545,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8576343059539795,0.3928974568843841,0.2763927578926086,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8485774993896484,0.3801381886005401,0.3621656000614166,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270904779434204,0.2342832237482071,1.0676378011703491,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,297.3451843261719,297.249267578125,285.0083923339844,1.0,0.6143911480903625,0.6352534890174866,0.6352534890174866,1.0,1.0,-3.2935194969177246,1.4266597032546997,1.866859793663025,0.6828683018684387,0.9520776271820068,0.9520776271820068,0.0,163.89932250976562,172.0,64036.4140625,0.0,2953.974853515625,1.0,278.8417663574219,282.9975280761719,296.4934997558594,300.5661926269531,293.1499938964844,293.1499938964844,278.54998779296875,33084.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282512068748474,1.0,0.0,0.0,3.684081315994263,3.684105157852173,9.05631907244242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.806640625,0.0,1549.398193359375,1895.4371337890625,0.0,3665.10107421875,0.9109055995941162,1.0,0.0,3.0,1.0,0.0
17924580,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.7181668281555176,0.5658186674118042,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322381615638732,0.5045814514160156,0.4787955582141876,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8551923632621765,0.3930616676807403,0.2767190933227539,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8464551568031311,0.3806711435317993,0.362920880317688,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249610424041748,0.2341687679290771,1.0680851936340332,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,297.3514709472656,297.2417297363281,284.9136657714844,1.0,0.6172291040420532,0.6319795250892639,0.6319795250892639,1.0,1.0,-3.305119276046753,1.4290249347686768,1.8760944604873653,0.6826440095901489,0.867707371711731,0.867707371711731,0.0,166.26258850097656,175.0,64927.453125,0.0,2992.196044921875,1.0,278.55743408203125,282.8782043457031,296.5411376953125,300.74090576171875,293.1499938964844,293.1499938964844,278.8500061035156,38070.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361916184425354,1.0,0.0,0.0,3.5906453132629395,3.5906691551208496,8.602769412391353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.44921875,0.0,1483.3681640625,1895.4371337890625,0.0,3737.760009765625,0.8939759731292725,1.0,0.0,3.0,1.0,0.0
17924640,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.7181668281555176,0.5658186674118042,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322381615638732,0.5045814514160156,0.4787955582141876,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8551923632621765,0.3930616676807403,0.2767190933227539,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8464551568031311,0.3806711435317993,0.362920880317688,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249610424041748,0.2341687679290771,1.0680851936340332,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,297.3514709472656,297.2417297363281,284.9136657714844,1.0,0.6172291040420532,0.6319795250892639,0.6319795250892639,1.0,1.0,-3.305119276046753,1.4290249347686768,1.8760944604873653,0.6826440095901489,0.867707371711731,0.867707371711731,0.0,166.26258850097656,175.0,64927.453125,0.0,2992.196044921875,1.0,278.55743408203125,282.8782043457031,296.5411376953125,300.74090576171875,293.1499938964844,293.1499938964844,278.8500061035156,38070.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361916184425354,1.0,0.0,0.0,3.5906453132629395,3.5906691551208496,8.602769412391353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.44921875,0.0,1483.3681640625,1895.4371337890625,0.0,3737.760009765625,0.8939759731292725,1.0,0.0,3.0,1.0,0.0
17924700,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.7170500755310059,0.5688418745994568,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9312737584114076,0.5061315298080444,0.4800741076469421,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8538694381713867,0.3934610188007355,0.2768776416778564,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8452882766723633,0.3811916708946228,0.3632857501506805,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7237759232521057,0.2342450618743896,1.0681467056274414,285.02752685546875,284.95001220703125,302.1326599121094,293.5249938964844,297.35693359375,297.2416687011719,285.0293273925781,1.0,0.6187100410461426,0.6303426027297974,0.6303426027297974,1.0,1.0,-3.31099271774292,1.4302117824554443,1.8807810544967647,0.6824654340744019,0.951244592666626,0.951244592666626,0.0,167.53138732910156,175.0,64293.62890625,0.0,3012.055419921875,1.0,278.8008728027344,283.0062255859375,296.4981994628906,300.5459899902344,293.1499938964844,293.1499938964844,278.8500061035156,33636.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308644533157348,1.0,0.0,0.0,3.649012565612793,3.649036169052124,8.884725843927299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.806640625,0.0,1514.388427734375,1895.4371337890625,0.0,3689.062255859375,0.9050582647323608,1.0,0.0,3.0,1.0,0.0
17924760,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7160322070121765,0.571376621723175,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9308604598045348,0.5078015327453613,0.4816634654998779,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8530160784721375,0.3939892053604126,0.2772562205791473,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8445433378219604,0.3818211853504181,0.3638953864574432,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7229399085044861,0.2344002872705459,1.0689301490783691,285.0140075683594,284.95001220703125,302.1502380371094,293.5314636230469,297.36334228515625,297.24322509765625,285.0126037597656,1.0,0.6202902793884277,0.6286394596099854,0.6286394596099854,1.0,1.0,-3.318081378936768,1.4318679571151731,1.886213302612305,0.682499349117279,0.9665758609771729,0.9665758609771729,0.0,168.69407653808594,178.0,64610.37890625,0.0,3034.018798828125,1.0,278.8427124023437,282.99151611328125,296.5148010253906,300.6213073730469,293.1499938964844,293.1499938964844,278.54998779296875,32918.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294763803482056,1.0,0.0,0.0,3.72407341003418,3.724097728729248,9.254005703951408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.232421875,0.0,1593.6297607421875,1895.4371337890625,0.0,3676.340576171875,0.9196270704269408,1.0,0.0,3.0,1.0,0.0
17924820,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7117415070533752,0.5781060457229614,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9285094141960144,0.5101351141929626,0.4841822981834411,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8501085042953491,0.3941060602664947,0.2775745093822479,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419479131698608,0.3822939693927765,0.3646256029605865,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203141450881958,0.2341743260622024,1.0690319538116455,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,297.3715209960937,297.2378845214844,284.91094970703125,1.0,0.6234790682792664,0.6252331733703613,0.6252331733703613,1.0,1.0,-3.330590009689331,1.4343135356903076,1.896276473999024,0.6821560859680176,0.8775941133499146,0.8775941133499146,0.0,171.53309631347656,166.0,65580.484375,0.0,3077.459228515625,1.0,278.5570983886719,282.8645935058594,296.5696716308594,300.8091125488281,293.1499938964844,293.1499938964844,278.8500061035156,37987.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376174211502076,1.0,0.0,0.0,3.637627363204956,3.637651443481445,8.82936944890389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.4033203125,0.0,1534.2669677734375,1895.4371337890625,0.0,3750.75830078125,0.9042909741401672,1.0,0.0,3.0,1.0,0.0
17924880,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7117415070533752,0.5781060457229614,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9285094141960144,0.5101351141929626,0.4841822981834411,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8501085042953491,0.3941060602664947,0.2775745093822479,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419479131698608,0.3822939693927765,0.3646256029605865,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203141450881958,0.2341743260622024,1.0690319538116455,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,297.3715209960937,297.2378845214844,284.91094970703125,1.0,0.6234790682792664,0.6252331733703613,0.6252331733703613,1.0,1.0,-3.330590009689331,1.4343135356903076,1.896276473999024,0.6821560859680176,0.8775941133499146,0.8775941133499146,0.0,171.53309631347656,166.0,65580.484375,0.0,3077.459228515625,1.0,278.5570983886719,282.8645935058594,296.5696716308594,300.8091125488281,293.1499938964844,293.1499938964844,278.8500061035156,37987.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376174211502076,1.0,0.0,0.0,3.637627363204956,3.637651443481445,8.82936944890389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.4033203125,0.0,1534.2669677734375,1895.4371337890625,0.0,3750.75830078125,0.9042909741401672,1.0,0.0,3.0,1.0,0.0
17924940,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7096730470657349,0.5724508762359619,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.934035301208496,0.5132589936256409,0.4868172705173492,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.853187084197998,0.3949519395828247,0.2779492139816284,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451232314109802,0.3833463191986084,0.3653665482997894,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.722424328327179,0.2342522740364074,1.0684938430786133,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,297.3841552734375,297.2408447265625,285.0042419433594,1.0,0.6215590238571167,0.6218268871307373,0.6218268871307373,1.0,1.0,-3.3276755809783936,1.4295984506607056,1.8980770111083984,0.6783090829849243,0.9708504676818848,0.9708504676818848,0.0,169.48731994628906,169.0,64992.71484375,0.0,3059.453857421875,1.0,278.8432006835937,282.9770812988281,296.5474548339844,300.6837463378906,293.1499938964844,293.1499938964844,278.54998779296875,33240.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930630087852478,1.0,0.0,0.0,3.7600507736206055,3.760075330734253,9.433670129510574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4638671875,0.0,1637.815673828125,1895.4371337890625,0.0,3686.915283203125,0.9278337359428406,1.0,0.0,3.0,1.0,0.0
17925000,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7096730470657349,0.5724508762359619,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.934035301208496,0.5132589936256409,0.4868172705173492,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.853187084197998,0.3949519395828247,0.2779492139816284,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451232314109802,0.3833463191986084,0.3653665482997894,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.722424328327179,0.2342522740364074,1.0684938430786133,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,297.3841552734375,297.2408447265625,285.0042419433594,1.0,0.6215590238571167,0.6218268871307373,0.6218268871307373,1.0,1.0,-3.3276755809783936,1.4295984506607056,1.8980770111083984,0.6783090829849243,0.9708504676818848,0.9708504676818848,0.0,169.48731994628906,169.0,64992.71484375,0.0,3059.453857421875,1.0,278.8432006835937,282.9770812988281,296.5474548339844,300.6837463378906,293.1499938964844,293.1499938964844,278.54998779296875,33240.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930630087852478,1.0,0.0,0.0,3.7600507736206055,3.760075330734253,9.433670129510574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4638671875,0.0,1637.815673828125,1895.4371337890625,0.0,3686.915283203125,0.9278337359428406,1.0,0.0,3.0,1.0,0.0
17925060,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7078086733818054,0.5709244012832642,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367303252220154,0.5155296921730042,0.4891500174999237,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.854121744632721,0.3950248658657074,0.2781439125537872,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462483882904053,0.383761316537857,0.3659157156944275,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7228671312332153,0.233989730477333,1.0677393674850464,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,297.39312744140625,297.2364501953125,284.902587890625,1.0,0.621675968170166,0.6185324788093567,0.6185324788093567,1.0,1.0,-3.3286194801330566,1.4267197847366333,1.901899695396424,0.6750021576881409,0.8746766448020935,0.8746766448020935,0.0,168.99765014648438,172.0,65678.7265625,0.0,3058.76904296875,1.0,278.55694580078125,282.8544006347656,296.6039123535156,300.8529968261719,293.1499938964844,293.1499938964844,278.8500061035156,38538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375154972076416,1.0,0.0,0.0,3.651153802871704,3.651178121566773,8.895154905985692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5771484375,0.0,1553.4522705078125,1895.4371337890625,0.0,3749.82958984375,0.9077167510986328,1.0,0.0,3.0,1.0,0.0
17925120,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7078086733818054,0.5709244012832642,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367303252220154,0.5155296921730042,0.4891500174999237,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.854121744632721,0.3950248658657074,0.2781439125537872,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462483882904053,0.383761316537857,0.3659157156944275,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7228671312332153,0.233989730477333,1.0677393674850464,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,297.39312744140625,297.2364501953125,284.902587890625,1.0,0.621675968170166,0.6185324788093567,0.6185324788093567,1.0,1.0,-3.3286194801330566,1.4267197847366333,1.901899695396424,0.6750021576881409,0.8746766448020935,0.8746766448020935,0.0,168.99765014648438,172.0,65678.7265625,0.0,3058.76904296875,1.0,278.55694580078125,282.8544006347656,296.6039123535156,300.8529968261719,293.1499938964844,293.1499938964844,278.8500061035156,38538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375154972076416,1.0,0.0,0.0,3.651153802871704,3.651178121566773,8.895154905985692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5771484375,0.0,1553.4522705078125,1895.4371337890625,0.0,3749.82958984375,0.9077167510986328,1.0,0.0,3.0,1.0,0.0
17925180,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7069031000137329,0.5718027353286743,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382120966911316,0.518741250038147,0.4919178187847137,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8541642427444458,0.3959465026855469,0.2786144912242889,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.846466600894928,0.3848777115345001,0.3667746782302856,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7225708365440369,0.2341804057359695,1.0679776668548584,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,297.40704345703125,297.2398681640625,285.009033203125,1.0,0.6228777170181274,0.6152380704879761,0.6152380704879761,1.0,1.0,-3.33488130569458,1.4261581897735596,1.90872323513031,0.6728639602661133,0.9743805527687072,0.9743805527687072,0.0,169.55795288085938,175.0,65168.2421875,0.0,3075.703125,1.0,278.84326171875,282.9774169921875,296.5886535644531,300.7306823730469,293.1499938964844,293.1499938964844,278.54998779296875,33300.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294783473014832,1.0,0.0,0.0,3.76923131942749,3.769256114959717,9.479793448008422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8193359375,0.0,1649.054931640625,1895.4371337890625,0.0,3676.358642578125,0.9300124049186708,1.0,0.0,3.0,1.0,0.0
