time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925240,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7069031000137329,0.5718027353286743,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382120966911316,0.518741250038147,0.4919178187847137,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8541642427444458,0.3959465026855469,0.2786144912242889,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.846466600894928,0.3848777115345001,0.3667746782302856,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7225708365440369,0.2341804057359695,1.0679776668548584,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,297.40704345703125,297.2398681640625,285.009033203125,1.0,0.6228777170181274,0.6152380704879761,0.6152380704879761,1.0,1.0,-3.33488130569458,1.4261581897735596,1.90872323513031,0.6728639602661133,0.9743805527687072,0.9743805527687072,0.0,169.55795288085938,175.0,65168.2421875,0.0,3075.703125,1.0,278.84326171875,282.9774169921875,296.5886535644531,300.7306823730469,293.1499938964844,293.1499938964844,278.54998779296875,33300.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294783473014832,1.0,0.0,0.0,3.76923131942749,3.769256114959717,9.479793448008422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8193359375,0.0,1649.054931640625,1895.4371337890625,0.0,3676.358642578125,0.9300124049186708,1.0,0.0,3.0,1.0,0.0
17925300,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7055837512016296,0.5729880928993225,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9385033845901488,0.5199808478355408,0.4933359622955322,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.853858232498169,0.3960843980312347,0.2788845002651214,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8462570309638977,0.3851732015609741,0.3672501742839813,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7221865057945251,0.2341310828924179,1.0683701038360596,284.87908935546875,284.95001220703125,302.32110595703125,293.62451171875,297.4124450683594,297.23883056640625,284.8765563964844,1.0,0.6238122582435608,0.6135908961296082,0.6135908961296082,1.0,1.0,-3.33938217163086,1.426452875137329,1.9129292964935305,0.6721079349517822,0.8855774402618408,0.8855774402618408,0.0,170.15432739257812,175.0,66218.0703125,0.0,3089.00244140625,1.0,278.59503173828125,282.8270263671875,296.6525573730469,300.9716186523437,293.1499938964844,293.1499938964844,278.54998779296875,37096.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350639581680298,1.0,0.0,0.0,3.745370388031006,3.745395660400391,9.36015112529276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.6650390625,0.0,1650.3043212890625,1895.4371337890625,0.0,3727.46875,0.925450086593628,1.0,0.0,3.0,1.0,0.0
17925360,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.703716516494751,0.5753028392791748,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9378241300582886,0.5210731625556946,0.4943968653678894,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8527639508247375,0.3960674703121185,0.2789070606231689,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8453150391578674,0.3853347897529602,0.3674485087394714,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7211765050888062,0.2339676618576049,1.0679032802581787,284.9052429199219,284.95001220703125,302.3411560058594,293.6380310058594,297.41717529296875,297.236328125,284.9071960449219,1.0,0.6248343586921692,0.6119949221611023,0.6119949221611023,1.0,1.0,-3.343146085739136,1.426443576812744,1.916702508926392,0.6711786389350891,0.8825400471687317,0.8825400471687317,0.0,171.10264587402344,163.0,66060.3046875,0.0,3102.718017578125,1.0,278.55694580078125,282.8515930175781,296.6552734375,300.9244384765625,293.1499938964844,293.1499938964844,278.8500061035156,38256.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364981651306152,1.0,0.0,0.0,3.6747076511383057,3.674732446670532,9.010292387756636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.234375,0.0,1577.825927734375,1895.4371337890625,0.0,3740.5556640625,0.912730038166046,1.0,0.0,3.0,1.0,0.0
17925420,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7025161385536194,0.5673909783363342,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9446942210197448,0.5242326855659485,0.4970287084579468,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8569833636283875,0.3969310522079468,0.2792709469795227,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8495988845825195,0.3863924741744995,0.3681614696979522,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7241891026496887,0.2340869605541229,1.0673810243606567,285.00714111328125,284.95001220703125,302.3817443847656,293.6665344238281,297.4310607910156,297.2400207519531,285.005615234375,1.0,0.6220976710319519,0.6088029146194458,0.6088029146194458,1.0,1.0,-3.337484836578369,1.420376539230347,1.917108178138733,0.666438639163971,0.9783726334571838,0.9783726334571838,0.0,168.17575073242188,166.0,65407.609375,0.0,3073.572021484375,1.0,278.8424987792969,282.9700622558594,296.6451110839844,300.8062438964844,293.1499938964844,293.1499938964844,278.54998779296875,33456.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288129806518556,1.0,0.0,0.0,3.7892544269561768,3.7892794609069824,9.58077862378559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.7236328125,0.0,1673.9241943359375,1895.4371337890625,0.0,3670.25634765625,0.9347736239433287,1.0,0.0,3.0,1.0,0.0
17925480,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7025161385536194,0.5673909783363342,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9446942210197448,0.5242326855659485,0.4970287084579468,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8569833636283875,0.3969310522079468,0.2792709469795227,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8495988845825195,0.3863924741744995,0.3681614696979522,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7241891026496887,0.2340869605541229,1.0673810243606567,285.00714111328125,284.95001220703125,302.3817443847656,293.6665344238281,297.4310607910156,297.2400207519531,285.005615234375,1.0,0.6220976710319519,0.6088029146194458,0.6088029146194458,1.0,1.0,-3.337484836578369,1.420376539230347,1.917108178138733,0.666438639163971,0.9783726334571838,0.9783726334571838,0.0,168.17575073242188,166.0,65407.609375,0.0,3073.572021484375,1.0,278.8424987792969,282.9700622558594,296.6451110839844,300.8062438964844,293.1499938964844,293.1499938964844,278.54998779296875,33456.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288129806518556,1.0,0.0,0.0,3.7892544269561768,3.7892794609069824,9.58077862378559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.7236328125,0.0,1673.9241943359375,1895.4371337890625,0.0,3670.25634765625,0.9347736239433287,1.0,0.0,3.0,1.0,0.0
17925540,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.7015123963356018,0.5644006133079529,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9479963183403016,0.5261348485946655,0.4990389049053192,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8586652874946594,0.3969873189926147,0.2794651389122009,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8514107465744019,0.3867328464984894,0.3686483800411224,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7252915501594543,0.2339095324277877,1.0669769048690796,284.8880310058594,284.95001220703125,302.4162292480469,293.6918029785156,297.4390563964844,297.2364501953125,284.8912353515625,1.0,0.6216699481010437,0.6061216592788696,0.6061216592788696,1.0,1.0,-3.3366260528564453,1.4170266389846802,1.9195994138717647,0.6630141139030457,0.8789873719215393,0.8789873719215393,0.0,167.1184539794922,166.0,66134.2265625,0.0,3065.696533203125,1.0,278.56219482421875,282.8365173339844,296.7127990722656,301.0018005371094,293.1499938964844,293.1499938964844,278.54998779296875,38954.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352847337722778,1.0,0.0,0.0,3.694806337356568,3.694831132888794,9.109124334827357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.146484375,0.0,1605.970703125,1895.4371337890625,0.0,3729.48388671875,0.9173877835273744,1.0,0.0,3.0,1.0,0.0
17925600,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.7012772560119629,0.5643444657325745,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9482554793357848,0.5265129208564758,0.4993563890457153,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8586834669113159,0.3970057666301727,0.2794553339481354,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8514686822891235,0.3868029415607452,0.3686893582344055,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7252676486968994,0.2338749766349792,1.066757321357727,284.8993530273437,284.95001220703125,302.4228515625,293.6967468261719,297.4406433105469,297.23583984375,284.9012145996094,1.0,0.621685802936554,0.6056109666824341,0.6056109666824341,1.0,1.0,-3.336712598800659,1.4164918661117554,1.9202208518981927,0.6624335050582886,0.8805420994758606,0.8805420994758606,0.0,167.101806640625,169.0,66111.5,0.0,3065.796630859375,1.0,278.55670166015625,282.8452453613281,296.7108154296875,300.9861145019531,293.1499938964844,293.1499938964844,278.8500061035156,38580.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351532459259032,1.0,0.0,0.0,3.68268609046936,3.682710886001587,9.049460345522676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.97265625,0.0,1589.3155517578125,1895.4371337890625,0.0,3728.28369140625,0.914746105670929,1.0,0.0,3.0,1.0,0.0
17925660,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.7008084654808044,0.5642004013061523,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.950290322303772,0.5297584533691406,0.5021312832832336,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8592212796211243,0.3979354500770569,0.2799166440963745,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8521688580513,0.3879242241382599,0.3695330321788788,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7254058718681335,0.2341145724058151,1.0671415328979492,285.0130920410156,284.95001220703125,302.4642944335937,293.7283630371094,297.4552917480469,297.2395935058594,285.0118103027344,1.0,0.622545063495636,0.6025965213775635,0.6025965213775635,1.0,1.0,-3.3418989181518555,1.4153863191604614,1.926512598991394,0.6600249409675598,0.9836657047271729,0.9836657047271729,0.0,167.27149963378906,187.0,65581.5078125,0.0,3078.1826171875,1.0,278.8434753417969,282.97283935546875,296.7041015625,300.8715209960937,293.1499938964844,293.1499938964844,278.54998779296875,33351.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268412590026855,1.0,0.0,0.0,3.797495126724243,3.797520160675049,9.622496008887538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.625,0.0,1682.9185791015625,1895.4371337890625,0.0,3652.154296875,0.9364454746246338,1.0,0.0,3.0,1.0,0.0
17925720,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.7008084654808044,0.5642004013061523,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.950290322303772,0.5297584533691406,0.5021312832832336,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8592212796211243,0.3979354500770569,0.2799166440963745,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8521688580513,0.3879242241382599,0.3695330321788788,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7254058718681335,0.2341145724058151,1.0671415328979492,285.0130920410156,284.95001220703125,302.4642944335937,293.7283630371094,297.4552917480469,297.2395935058594,285.0118103027344,1.0,0.622545063495636,0.6025965213775635,0.6025965213775635,1.0,1.0,-3.3418989181518555,1.4153863191604614,1.926512598991394,0.6600249409675598,0.9836657047271729,0.9836657047271729,0.0,167.27149963378906,187.0,65581.5078125,0.0,3078.1826171875,1.0,278.8434753417969,282.97283935546875,296.7041015625,300.8715209960937,293.1499938964844,293.1499938964844,278.54998779296875,33351.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268412590026855,1.0,0.0,0.0,3.797495126724243,3.797520160675049,9.622496008887538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.625,0.0,1682.9185791015625,1895.4371337890625,0.0,3652.154296875,0.9364454746246338,1.0,0.0,3.0,1.0,0.0
17925780,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6964827179908752,0.5791189074516296,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9429365396499634,0.5321449041366577,0.5048087239265442,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8523595929145813,0.3980996608734131,0.2803464531898498,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8456816077232361,0.3884218335151672,0.3703893423080444,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7197155952453613,0.2339672893285751,1.068088173866272,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,297.4667053222656,297.236572265625,284.91436767578125,1.0,0.6294565200805664,0.5995820760726929,0.5995820760726929,1.0,1.0,-3.3657188415527344,1.4225705862045288,1.9431483745574951,0.6616591811180115,0.8974433541297913,0.8974433541297913,0.0,173.36380004882812,190.0,66784.328125,0.0,3165.940673828125,1.0,278.55633544921875,282.84637451171875,296.7793884277344,301.0871276855469,293.1499938964844,293.1499938964844,278.8500061035156,37853.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339746832847596,1.0,0.0,0.0,3.71872878074646,3.7187538146972656,9.227462669514352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.693359375,0.0,1625.1134033203125,1895.4371337890625,0.0,3717.5185546875,0.9222322702407836,1.0,0.0,3.0,1.0,0.0
17925840,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6964827179908752,0.5791189074516296,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9429365396499634,0.5321449041366577,0.5048087239265442,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8523595929145813,0.3980996608734131,0.2803464531898498,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8456816077232361,0.3884218335151672,0.3703893423080444,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7197155952453613,0.2339672893285751,1.068088173866272,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,297.4667053222656,297.236572265625,284.91436767578125,1.0,0.6294565200805664,0.5995820760726929,0.5995820760726929,1.0,1.0,-3.3657188415527344,1.4225705862045288,1.9431483745574951,0.6616591811180115,0.8974433541297913,0.8974433541297913,0.0,173.36380004882812,190.0,66784.328125,0.0,3165.940673828125,1.0,278.55633544921875,282.84637451171875,296.7793884277344,301.0871276855469,293.1499938964844,293.1499938964844,278.8500061035156,37853.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339746832847596,1.0,0.0,0.0,3.71872878074646,3.7187538146972656,9.227462669514352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.693359375,0.0,1625.1134033203125,1895.4371337890625,0.0,3717.5185546875,0.9222322702407836,1.0,0.0,3.0,1.0,0.0
17925900,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.6934840083122253,0.5861216187477112,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.939564883708954,0.5337082147598267,0.5061333179473877,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8492463827133179,0.3984979391098022,0.2805373668670654,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8427424430847168,0.3889245092868805,0.3707844018936157,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7169854044914246,0.2339777946472168,1.0681867599487305,285.0397644042969,284.95001220703125,302.5268859863281,293.77783203125,297.4737854003906,297.2376708984375,285.0424194335937,1.0,0.6322412490844727,0.5980749130249023,0.5980749130249023,1.0,1.0,-3.376568078994751,1.42559814453125,1.950969934463501,0.6624732613563538,0.991519808769226,0.991519808769226,0.0,176.27505493164062,190.0,66174.796875,0.0,3207.062255859375,1.0,278.80389404296875,282.9854431152344,296.7499694824219,300.9091186523437,293.1499938964844,293.1499938964844,278.8500061035156,33657.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928647518157959,1.0,0.0,0.0,3.7759721279144287,3.7759969234466553,9.51373067437089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.3759765625,0.0,1659.7576904296875,1895.4371337890625,0.0,3668.73779296875,0.9334574341773988,1.0,0.0,3.0,1.0,0.0
17925960,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6905742287635803,0.5915790796279907,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9374037981033324,0.5354193449020386,0.5077924132347107,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8471314311027527,0.3990536034107208,0.280956894159317,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8407391309738159,0.3895577192306518,0.3714300990104675,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7149795889854431,0.2340567260980606,1.0688488483428955,285.03778076171875,284.95001220703125,302.5478210449219,293.7947082519531,297.48101806640625,297.23980712890625,285.037353515625,1.0,0.6348944902420044,0.5963626503944397,0.5963626503944397,1.0,1.0,-3.387204885482788,1.4282819032669067,1.958922982215881,0.6628755331039429,1.0,1.0,0.0,178.65794372558594,193.0,66506.703125,0.0,3244.903564453125,1.0,278.84326171875,282.9808349609375,296.7783203125,301.0006408691406,293.1499938964844,293.1499938964844,278.54998779296875,33263.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273585677146912,1.0,0.0,0.0,3.842320203781128,3.8423454761505127,9.8510008683661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.134765625,0.0,1736.28857421875,1895.4371337890625,0.0,3656.906005859375,0.9464825987815856,1.0,0.0,3.0,1.0,0.0
17926020,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6824845671653748,0.6027132272720337,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324761033058168,0.5376559495925903,0.5103508234024048,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8424654006958008,0.3991138935089111,0.281320184469223,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363571166992188,0.3899338245391845,0.3721784055233001,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104219198226929,0.2335677444934845,1.0682920217514038,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,297.4889221191406,297.2333374023437,284.909912109375,1.0,0.6396013498306274,0.5929381847381592,0.5929381847381592,1.0,1.0,-3.404348134994507,1.4316667318344116,1.9726814031600952,0.662620484828949,0.9181420803070068,0.9181420803070068,0.0,183.375244140625,196.0,67826.6171875,0.0,3311.449462890625,1.0,278.55670166015625,282.8258972167969,296.8525390625,301.2308959960937,293.1499938964844,293.1499938964844,278.25,37364.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356396198272704,1.0,0.0,0.0,3.795905113220215,3.795930862426758,9.61443902269821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.607421875,0.0,1712.2513427734375,1895.4371337890625,0.0,3732.723388671875,0.9389468431472778,1.0,0.0,3.0,1.0,0.0
17926080,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6824845671653748,0.6027132272720337,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324761033058168,0.5376559495925903,0.5103508234024048,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8424654006958008,0.3991138935089111,0.281320184469223,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363571166992188,0.3899338245391845,0.3721784055233001,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104219198226929,0.2335677444934845,1.0682920217514038,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,297.4889221191406,297.2333374023437,284.909912109375,1.0,0.6396013498306274,0.5929381847381592,0.5929381847381592,1.0,1.0,-3.404348134994507,1.4316667318344116,1.9726814031600952,0.662620484828949,0.9181420803070068,0.9181420803070068,0.0,183.375244140625,196.0,67826.6171875,0.0,3311.449462890625,1.0,278.55670166015625,282.8258972167969,296.8525390625,301.2308959960937,293.1499938964844,293.1499938964844,278.25,37364.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356396198272704,1.0,0.0,0.0,3.795905113220215,3.795930862426758,9.61443902269821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.607421875,0.0,1712.2513427734375,1895.4371337890625,0.0,3732.723388671875,0.9389468431472778,1.0,0.0,3.0,1.0,0.0
17926140,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9964779019355774,0.67389315366745,0.6081007122993469,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9253585338592528,0.5396674275398254,0.512396514415741,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8362197279930115,0.3989446461200714,0.2813277542591095,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8304282426834106,0.3900725841522217,0.3724961876869201,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7039675116539001,0.2327411025762558,1.0657172203063965,284.8918151855469,284.95001220703125,302.6312561035156,293.8631286621094,297.4951477050781,297.225341796875,284.8928527832031,1.0,0.6432107090950012,0.5895137786865234,0.5895137786865234,1.0,1.0,-3.4104182720184326,1.429970622062683,1.9804476499557493,0.6599469184875488,0.8504380583763123,0.8504380583763123,0.0,188.8919219970703,199.0,68127.2890625,0.0,3357.7421875,1.0,278.2575378417969,282.78179931640625,296.8728332519531,301.29052734375,293.1499938964844,293.1499938964844,278.54998779296875,40079.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399667978286744,1.0,0.0,0.0,3.597950458526612,3.5979745388031006,8.63780996951391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.345703125,0.0,1506.11962890625,1895.4371337890625,0.0,3772.14306640625,0.8973666429519653,1.0,0.0,3.0,1.0,0.0
17926200,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9964779019355774,0.67389315366745,0.6081007122993469,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9253585338592528,0.5396674275398254,0.512396514415741,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8362197279930115,0.3989446461200714,0.2813277542591095,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8304282426834106,0.3900725841522217,0.3724961876869201,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7039675116539001,0.2327411025762558,1.0657172203063965,284.8918151855469,284.95001220703125,302.6312561035156,293.8631286621094,297.4951477050781,297.225341796875,284.8928527832031,1.0,0.6432107090950012,0.5895137786865234,0.5895137786865234,1.0,1.0,-3.4104182720184326,1.429970622062683,1.9804476499557493,0.6599469184875488,0.8504380583763123,0.8504380583763123,0.0,188.8919219970703,199.0,68127.2890625,0.0,3357.7421875,1.0,278.2575378417969,282.78179931640625,296.8728332519531,301.29052734375,293.1499938964844,293.1499938964844,278.54998779296875,40079.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399667978286744,1.0,0.0,0.0,3.597950458526612,3.5979745388031006,8.63780996951391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.345703125,0.0,1506.11962890625,1895.4371337890625,0.0,3772.14306640625,0.8973666429519653,1.0,0.0,3.0,1.0,0.0
17926260,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9892825484275818,0.6698923707008362,0.6037954688072205,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9198313355445862,0.5428100824356079,0.5153137445449829,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8312833309173584,0.3998271226882934,0.281924307346344,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8256567716598511,0.3910763561725616,0.3734490275382995,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6985203623771667,0.2325047254562378,1.0648162364959717,284.99822998046875,284.95001220703125,302.672607421875,293.8973693847656,297.50762939453125,297.2289733886719,284.9977111816406,1.0,0.6456656455993652,0.5861110091209412,0.5861110091209412,1.0,1.0,-3.4097065925598145,1.4252560138702393,1.9844506978988647,0.6552238464355469,0.9404657483100892,0.9404657483100892,0.0,193.7198028564453,202.0,67472.28125,0.0,3384.052734375,1.0,278.5419616699219,282.90692138671875,296.86846923828125,301.161376953125,293.1499938964844,293.1499938964844,278.25,34024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305640459060668,1.0,0.0,0.0,3.695056676864624,3.695080757141113,9.110358973885012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8134765625,0.0,1568.9105224609375,1895.4371337890625,0.0,3686.310302734375,0.914101243019104,1.0,0.0,3.0,1.0,0.0
17926320,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9892825484275818,0.6698923707008362,0.6037954688072205,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9198313355445862,0.5428100824356079,0.5153137445449829,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8312833309173584,0.3998271226882934,0.281924307346344,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8256567716598511,0.3910763561725616,0.3734490275382995,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6985203623771667,0.2325047254562378,1.0648162364959717,284.99822998046875,284.95001220703125,302.672607421875,293.8973693847656,297.50762939453125,297.2289733886719,284.9977111816406,1.0,0.6456656455993652,0.5861110091209412,0.5861110091209412,1.0,1.0,-3.4097065925598145,1.4252560138702393,1.9844506978988647,0.6552238464355469,0.9404657483100892,0.9404657483100892,0.0,193.7198028564453,202.0,67472.28125,0.0,3384.052734375,1.0,278.5419616699219,282.90692138671875,296.86846923828125,301.161376953125,293.1499938964844,293.1499938964844,278.25,34024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305640459060668,1.0,0.0,0.0,3.695056676864624,3.695080757141113,9.110358973885012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8134765625,0.0,1568.9105224609375,1895.4371337890625,0.0,3686.310302734375,0.914101243019104,1.0,0.0,3.0,1.0,0.0
17926380,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9826914668083192,0.6652977466583252,0.6000756621360779,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.915281355381012,0.5450640916824341,0.5178157091140747,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8270231485366821,0.3999226987361908,0.2822692394256592,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8215746283531189,0.3914470970630646,0.3741389513015747,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6939106583595276,0.2320201098918914,1.06389319896698,284.9127502441406,284.95001220703125,302.71356201171875,293.9312438964844,297.5152893066406,297.2251892089844,284.9136657714844,1.0,0.647676408290863,0.5827082395553589,0.5827082395553589,1.0,1.0,-3.40838360786438,1.4201427698135376,1.988240957260132,0.6504983901977539,0.8612778782844543,0.8612778782844543,0.0,197.9258728027344,205.0,68078.3515625,0.0,3405.478271484375,1.0,278.2574768066406,282.8012390136719,296.9399719238281,301.3447265625,293.1499938964844,293.1499938964844,278.54998779296875,38489.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357506036758424,1.0,0.0,0.0,3.580501079559326,3.5805249214172363,8.554230248591921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.591796875,0.0,1475.485595703125,1895.4371337890625,0.0,3733.736083984375,0.892069935798645,1.0,0.0,3.0,1.0,0.0
17926440,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9826914668083192,0.6652977466583252,0.6000756621360779,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.915281355381012,0.5450640916824341,0.5178157091140747,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8270231485366821,0.3999226987361908,0.2822692394256592,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8215746283531189,0.3914470970630646,0.3741389513015747,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6939106583595276,0.2320201098918914,1.06389319896698,284.9127502441406,284.95001220703125,302.71356201171875,293.9312438964844,297.5152893066406,297.2251892089844,284.9136657714844,1.0,0.647676408290863,0.5827082395553589,0.5827082395553589,1.0,1.0,-3.40838360786438,1.4201427698135376,1.988240957260132,0.6504983901977539,0.8612778782844543,0.8612778782844543,0.0,197.9258728027344,205.0,68078.3515625,0.0,3405.478271484375,1.0,278.2574768066406,282.8012390136719,296.9399719238281,301.3447265625,293.1499938964844,293.1499938964844,278.54998779296875,38489.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357506036758424,1.0,0.0,0.0,3.580501079559326,3.5805249214172363,8.554230248591921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.591796875,0.0,1475.485595703125,1895.4371337890625,0.0,3733.736083984375,0.892069935798645,1.0,0.0,3.0,1.0,0.0
17926500,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9798024892807008,0.6638266444206238,0.5984490513801575,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9135870933532716,0.5465620756149292,0.5190710425376892,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8252922892570496,0.4002792537212372,0.2824280560016632,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8199217915534973,0.3918905258178711,0.3744650185108185,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6919927000999451,0.2319510728120803,1.0633962154388428,285.0219116210937,284.95001220703125,302.7338562011719,293.94793701171875,297.5209045410156,297.2265930175781,285.0225830078125,1.0,0.6485587954521179,0.5810068249702454,0.5810068249702454,1.0,1.0,-3.4079155921936035,1.4176517724990845,1.9902639389038088,0.6480314135551453,0.9403162598609924,0.9403162598609924,0.0,199.6968536376953,205.0,67365.2109375,0.0,3414.71435546875,1.0,278.5000915527344,282.9250793457031,296.91217041015625,301.1575622558594,293.1499938964844,293.1499938964844,278.54998779296875,33932.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297086596488952,1.0,0.0,0.0,3.6346590518951416,3.6346826553344727,8.814966463432938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.083984375,0.0,1500.761474609375,1895.4371337890625,0.0,3678.470703125,0.901939332485199,1.0,0.0,3.0,1.0,0.0
17926560,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9777199625968932,0.6624550819396973,0.5973173975944519,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9128311276435852,0.5481570959091187,0.5206188559532166,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8242826461791992,0.400731086730957,0.2827774882316589,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8189656734466553,0.3924252986907959,0.3750110864639282,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6907798051834106,0.2319831401109695,1.0636606216430664,285.0050354003906,284.95001220703125,302.7539978027344,293.96441650390625,297.52752685546875,297.2291259765625,285.0036315917969,1.0,0.6495333909988403,0.5795266628265381,0.5795266628265381,1.0,1.0,-3.4098093509674072,1.416454553604126,1.9933549165725708,0.6463828682899475,0.9505863785743712,0.9505863785743712,0.0,201.06784057617188,208.0,67594.1875,0.0,3427.129150390625,1.0,278.5427551269531,282.9107666015625,296.9403686523437,301.24005126953125,293.1499938964844,293.1499938964844,278.25,33343.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927699089050293,1.0,0.0,0.0,3.700251817703247,3.700275897979736,9.135995355791238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.134765625,0.0,1569.6455078125,1895.4371337890625,0.0,3660.03271484375,0.9145082831382751,1.0,0.0,3.0,1.0,0.0
17926620,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9716867208480836,0.658033013343811,0.5938603281974792,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9096471071243286,0.550331711769104,0.5230327844619751,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8209275007247925,0.4007269442081451,0.283038854598999,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.815769374370575,0.3927308022975921,0.3756248652935028,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6872125267982483,0.2315775752067566,1.0631014108657837,284.9094543457031,284.95001220703125,302.79376220703125,293.9966125488281,297.5348815917969,297.224853515625,284.9105529785156,1.0,0.6512462496757507,0.5765663981437683,0.5765663981437683,1.0,1.0,-3.408943653106689,1.4119689464569092,1.9969745874404907,0.6421995759010315,0.8651565909385681,0.8651565909385681,0.0,204.58973693847656,211.0,68264.6171875,0.0,3445.623291015625,1.0,278.25738525390625,282.79608154296875,297.0097351074219,301.42840576171875,293.1499938964844,293.1499938964844,278.54998779296875,38327.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338477849960328,1.0,0.0,0.0,3.594112634658813,3.594136476516724,8.619392701803008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5712890625,0.0,1489.026611328125,1895.4371337890625,0.0,3716.359130859375,0.8949019312858582,1.0,0.0,3.0,1.0,0.0
17926680,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9716867208480836,0.658033013343811,0.5938603281974792,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9096471071243286,0.550331711769104,0.5230327844619751,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8209275007247925,0.4007269442081451,0.283038854598999,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.815769374370575,0.3927308022975921,0.3756248652935028,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6872125267982483,0.2315775752067566,1.0631014108657837,284.9094543457031,284.95001220703125,302.79376220703125,293.9966125488281,297.5348815917969,297.224853515625,284.9105529785156,1.0,0.6512462496757507,0.5765663981437683,0.5765663981437683,1.0,1.0,-3.408943653106689,1.4119689464569092,1.9969745874404907,0.6421995759010315,0.8651565909385681,0.8651565909385681,0.0,204.58973693847656,211.0,68264.6171875,0.0,3445.623291015625,1.0,278.25738525390625,282.79608154296875,297.0097351074219,301.42840576171875,293.1499938964844,293.1499938964844,278.54998779296875,38327.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338477849960328,1.0,0.0,0.0,3.594112634658813,3.594136476516724,8.619392701803008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5712890625,0.0,1489.026611328125,1895.4371337890625,0.0,3716.359130859375,0.8949019312858582,1.0,0.0,3.0,1.0,0.0
17926740,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9671946167945862,0.6555113792419434,0.5913384556770325,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9079302549362184,0.5531582832336426,0.5255358219146729,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8187374472618103,0.4014325439929962,0.2834402024745941,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8136874437332153,0.3936015367507934,0.3763553202152252,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6847426295280457,0.2315714955329895,1.0629175901412964,285.0066833496094,284.95001220703125,302.8296203613281,294.0251159667969,297.5456237792969,297.2283630371094,285.00506591796875,1.0,0.6527907252311707,0.5738429427146912,0.5738429427146912,1.0,1.0,-3.410051822662353,1.4086381196975708,2.0014138221740723,0.6385145783424377,0.9534984230995178,0.9534984230995178,0.0,207.2152709960937,211.0,67733.5703125,0.0,3463.539306640625,1.0,278.5401916503906,282.909912109375,297.0001525878906,301.30615234375,293.1499938964844,293.1499938964844,278.54998779296875,33271.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262585043907166,1.0,0.0,0.0,3.706243991851807,3.706268072128296,9.165609071715152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.42578125,0.0,1575.916259765625,1895.4371337890625,0.0,3646.7998046875,0.9157604575157166,1.0,0.0,3.0,1.0,0.0
17926800,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9668681621551514,0.6552695631980896,0.5911588668823242,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9078500270843506,0.5533978343009949,0.5257816910743713,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.818603515625,0.4014903306961059,0.2834943532943725,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8135613799095154,0.393675684928894,0.3764415085315704,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6845846772193909,0.2315749078989029,1.0629847049713137,285.0032653808594,284.95001220703125,302.83270263671875,294.02752685546875,297.5465393066406,297.2286376953125,285.0018615722656,1.0,0.6529390811920166,0.5736061334609985,0.5736061334609985,1.0,1.0,-3.410381317138672,1.4084458351135254,2.0019354820251465,0.6382532119750977,0.9541675448417664,0.9541675448417664,0.0,207.41702270507807,214.0,67768.546875,0.0,3465.48974609375,1.0,278.5428466796875,282.90692138671875,297.0057983398437,301.3190002441406,293.1499938964844,293.1499938964844,278.25,33354.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262078404426576,1.0,0.0,0.0,3.713066577911377,3.713090658187866,9.19938372589968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.974609375,0.0,1584.335205078125,1895.4371337890625,0.0,3646.333984375,0.91734117269516,1.0,0.0,3.0,1.0,0.0
17926860,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9608181715011596,0.6509309411048889,0.5877686738967896,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9051936864852904,0.5555486679077148,0.5281676054000854,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8155367374420166,0.4014612436294555,0.2837317287921905,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8106250762939453,0.3939594328403473,0.3770270943641662,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6813872456550598,0.2311884611845016,1.0624947547912598,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,297.5526123046875,297.2242736816406,284.9083251953125,1.0,0.6545689702033997,0.5706298351287842,0.5706298351287842,1.0,1.0,-3.4095828533172607,1.403813719749451,2.0057692527771,0.6339278817176819,0.8669025301933289,0.8669025301933289,0.0,210.76914978027344,217.0,68428.53125,0.0,3483.1484375,1.0,278.2572937011719,282.7919311523437,297.0709228515625,301.5022277832031,293.1499938964844,293.1499938964844,278.54998779296875,38380.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325215816497804,1.0,0.0,0.0,3.605813980102539,3.605838060379028,8.675608569319593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.2490234375,0.0,1502.1575927734375,1895.4371337890625,0.0,3704.232177734375,0.8975315093994141,1.0,0.0,3.0,1.0,0.0
17926920,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9608181715011596,0.6509309411048889,0.5877686738967896,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9051936864852904,0.5555486679077148,0.5281676054000854,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8155367374420166,0.4014612436294555,0.2837317287921905,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8106250762939453,0.3939594328403473,0.3770270943641662,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6813872456550598,0.2311884611845016,1.0624947547912598,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,297.5526123046875,297.2242736816406,284.9083251953125,1.0,0.6545689702033997,0.5706298351287842,0.5706298351287842,1.0,1.0,-3.4095828533172607,1.403813719749451,2.0057692527771,0.6339278817176819,0.8669025301933289,0.8669025301933289,0.0,210.76914978027344,217.0,68428.53125,0.0,3483.1484375,1.0,278.2572937011719,282.7919311523437,297.0709228515625,301.5022277832031,293.1499938964844,293.1499938964844,278.54998779296875,38380.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325215816497804,1.0,0.0,0.0,3.605813980102539,3.605838060379028,8.675608569319593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.2490234375,0.0,1502.1575927734375,1895.4371337890625,0.0,3704.232177734375,0.8975315093994141,1.0,0.0,3.0,1.0,0.0
17926980,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9559925198554992,0.6482554078102112,0.5851375460624695,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.903724193572998,0.5586131811141968,0.5309049487113953,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8133899569511414,0.4022195637226105,0.2841768562793731,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.808574378490448,0.3948985636234283,0.3778298497200012,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.67900550365448,0.2312029898166656,1.0624334812164309,285.0028381347656,284.95001220703125,302.90771484375,294.0842590332031,297.5630187988281,297.2281494140625,285.0014343261719,1.0,0.6562220454216003,0.5676535964012146,0.5676535964012146,1.0,1.0,-3.411128520965576,1.4001526832580566,2.0109758377075195,0.6298436522483826,0.9563775062561036,0.9563775062561036,0.0,213.50225830078125,220.0,67907.0,0.0,3502.7421875,1.0,278.5429077148437,282.90460205078125,297.0631408691406,301.38726806640625,293.1499938964844,293.1499938964844,278.25,33400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249993562698364,1.0,0.0,0.0,3.7226834297180176,3.722707509994507,9.24709866012563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3916015625,0.0,1595.7061767578125,1895.4371337890625,0.0,3635.22216796875,0.9195433855056764,1.0,0.0,3.0,1.0,0.0
17927040,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9559925198554992,0.6482554078102112,0.5851375460624695,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.903724193572998,0.5586131811141968,0.5309049487113953,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8133899569511414,0.4022195637226105,0.2841768562793731,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.808574378490448,0.3948985636234283,0.3778298497200012,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.67900550365448,0.2312029898166656,1.0624334812164309,285.0028381347656,284.95001220703125,302.90771484375,294.0842590332031,297.5630187988281,297.2281494140625,285.0014343261719,1.0,0.6562220454216003,0.5676535964012146,0.5676535964012146,1.0,1.0,-3.411128520965576,1.4001526832580566,2.0109758377075195,0.6298436522483826,0.9563775062561036,0.9563775062561036,0.0,213.50225830078125,220.0,67907.0,0.0,3502.7421875,1.0,278.5429077148437,282.90460205078125,297.0631408691406,301.38726806640625,293.1499938964844,293.1499938964844,278.25,33400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249993562698364,1.0,0.0,0.0,3.7226834297180176,3.722707509994507,9.24709866012563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3916015625,0.0,1595.7061767578125,1895.4371337890625,0.0,3635.22216796875,0.9195433855056764,1.0,0.0,3.0,1.0,0.0
