time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927100,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9534190893173218,0.6461783647537231,0.5837503671646118,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9029279947280884,0.5597403645515442,0.5322693586349487,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.812260627746582,0.4022608399391174,0.2844081521034241,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8074936270713806,0.3950913250446319,0.3782503306865692,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6778163909912109,0.2310663610696792,1.0626163482666016,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,297.5658874511719,297.2266540527344,284.874267578125,1.0,0.6570994257926941,0.5661654472351074,0.5661654472351074,1.0,1.0,-3.412112236022949,1.3983659744262695,2.01374626159668,0.6279413104057312,0.8682517409324646,0.8682517409324646,0.0,214.9658966064453,220.0,68823.5625,0.0,3513.59814453125,1.0,278.29620361328125,282.76092529296875,297.1239013671875,301.62322998046875,293.1499938964844,293.1499938964844,278.25,37589.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303123354911804,1.0,0.0,0.0,3.6880061626434326,3.68803071975708,9.075625371224304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.1416015625,0.0,1587.880126953125,1895.4371337890625,0.0,3684.003662109375,0.9128165245056152,1.0,0.0,3.0,1.0,0.0
17927160,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9499052166938782,0.6440147161483765,0.5818336009979248,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.901405155658722,0.5607492923736572,0.5332796573638916,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8104603886604309,0.4021834433078766,0.2844094932079315,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.805748462677002,0.3951738178730011,0.3784075081348419,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.676045298576355,0.2308305948972702,1.0620019435882568,284.90606689453125,284.95001220703125,302.9435119628906,294.1094665527344,297.5678405761719,297.22381591796875,284.90740966796875,1.0,0.6578373908996582,0.5647150278091431,0.5647150278091431,1.0,1.0,-3.410475492477417,1.3954769372940063,2.0149986743927,0.6254714131355286,0.8681138157844543,0.8681138157844543,0.0,216.8006591796875,223.0,68551.140625,0.0,3520.427734375,1.0,278.25738525390625,282.7892150878906,297.1240539550781,301.56561279296875,293.1499938964844,293.1499938964844,278.54998779296875,38445.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313921332359314,1.0,0.0,0.0,3.6142640113830566,3.614288091659546,8.716317552170949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.4609375,0.0,1511.89013671875,1895.4371337890625,0.0,3693.89501953125,0.8994543552398682,1.0,0.0,3.0,1.0,0.0
17927220,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.94507497549057,0.641426682472229,0.5792770385742188,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9001115560531616,0.5638076066970825,0.5360060334205627,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8083910942077637,0.4029380977153778,0.284849464893341,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8037726879119873,0.3961079716682434,0.379202276468277,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6738298535346985,0.230857640504837,1.061989426612854,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,297.5769958496094,297.2277526855469,285.0013732910156,1.0,0.659487247467041,0.5618142485618591,0.5618142485618591,1.0,1.0,-3.4121408462524414,1.3918181657791138,2.020322561264038,0.6213887929916382,0.9580618143081664,0.9580618143081664,0.0,219.5098876953125,226.0,68009.4296875,0.0,3540.188232421875,1.0,278.54296875,282.9027099609375,297.1117248535156,301.44464111328125,293.1499938964844,293.1499938964844,278.25,33434.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924014449119568,1.0,0.0,0.0,3.729955911636353,3.729980230331421,9.283263580073252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.19921875,0.0,1604.34228515625,1895.4371337890625,0.0,3626.1591796875,0.9212080836296082,1.0,0.0,3.0,1.0,0.0
17927280,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.94507497549057,0.641426682472229,0.5792770385742188,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9001115560531616,0.5638076066970825,0.5360060334205627,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8083910942077637,0.4029380977153778,0.284849464893341,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8037726879119873,0.3961079716682434,0.379202276468277,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6738298535346985,0.230857640504837,1.061989426612854,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,297.5769958496094,297.2277526855469,285.0013732910156,1.0,0.659487247467041,0.5618142485618591,0.5618142485618591,1.0,1.0,-3.4121408462524414,1.3918181657791138,2.020322561264038,0.6213887929916382,0.9580618143081664,0.9580618143081664,0.0,219.5098876953125,226.0,68009.4296875,0.0,3540.188232421875,1.0,278.54296875,282.9027099609375,297.1117248535156,301.44464111328125,293.1499938964844,293.1499938964844,278.25,33434.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924014449119568,1.0,0.0,0.0,3.729955911636353,3.729980230331421,9.283263580073252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.19921875,0.0,1604.34228515625,1895.4371337890625,0.0,3626.1591796875,0.9212080836296082,1.0,0.0,3.0,1.0,0.0
17927340,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9390044808387756,0.6372817754745483,0.5760558247566223,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8979519605636597,0.5659215450286865,0.5383628010749817,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8055095076560974,0.402891457080841,0.2850758135318756,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8010576963424683,0.3963716626167297,0.3797702491283417,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6710500121116638,0.2304947078227996,1.0616014003753662,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,297.580322265625,297.2234191894531,284.9066467285156,1.0,0.6611052751541138,0.5589134693145752,0.5589134693145752,1.0,1.0,-3.411598920822144,1.3870967626571655,2.0245020389556885,0.6169684529304504,0.8690686821937561,0.8690686821937561,0.0,222.79803466796875,229.0,68639.7109375,0.0,3558.076904296875,1.0,278.2571716308594,282.7866516113281,297.1672058105469,301.6165771484375,293.1499938964844,293.1499938964844,278.54998779296875,38458.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930540144443512,1.0,0.0,0.0,3.6209499835968018,3.62097430229187,8.748596087571059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.7138671875,0.0,1519.3394775390625,1895.4371337890625,0.0,3686.09130859375,0.9009449481964112,1.0,0.0,3.0,1.0,0.0
17927400,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9390044808387756,0.6372817754745483,0.5760558247566223,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8979519605636597,0.5659215450286865,0.5383628010749817,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8055095076560974,0.402891457080841,0.2850758135318756,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8010576963424683,0.3963716626167297,0.3797702491283417,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6710500121116638,0.2304947078227996,1.0616014003753662,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,297.580322265625,297.2234191894531,284.9066467285156,1.0,0.6611052751541138,0.5589134693145752,0.5589134693145752,1.0,1.0,-3.411598920822144,1.3870967626571655,2.0245020389556885,0.6169684529304504,0.8690686821937561,0.8690686821937561,0.0,222.79803466796875,229.0,68639.7109375,0.0,3558.076904296875,1.0,278.2571716308594,282.7866516113281,297.1672058105469,301.6165771484375,293.1499938964844,293.1499938964844,278.54998779296875,38458.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930540144443512,1.0,0.0,0.0,3.6209499835968018,3.62097430229187,8.748596087571059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.7138671875,0.0,1519.3394775390625,1895.4371337890625,0.0,3686.09130859375,0.9009449481964112,1.0,0.0,3.0,1.0,0.0
17927460,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9342430830001832,0.6347826719284058,0.5735783576965332,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967658877372742,0.5689675807952881,0.5410745143890381,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.803487241268158,0.4036392569541931,0.2855096757411957,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7991911768913269,0.3972977995872497,0.3805558085441589,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.668971598148346,0.2305306494235992,1.0616263151168823,285.0025329589844,284.95001220703125,303.04248046875,294.1687316894531,297.58807373046875,297.22735595703125,285.0011291503906,1.0,0.662759006023407,0.5561016201972961,0.5561016201972961,1.0,1.0,-3.413367986679077,1.3834601640701294,2.0299079418182373,0.6128979325294495,0.9589827060699464,0.9589827060699464,0.0,225.5020294189453,232.0,68067.96875,0.0,3578.079345703125,1.0,278.5429992675781,282.9007873535156,297.14910888671875,301.4882507324219,293.1499938964844,293.1499938964844,278.25,33468.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923319935798645,1.0,0.0,0.0,3.734853506088257,3.734877824783325,9.307658501711558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.4462890625,0.0,1610.25732421875,1895.4371337890625,0.0,3619.7646484375,0.9223368167877196,1.0,0.0,3.0,1.0,0.0
17927520,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9342430830001832,0.6347826719284058,0.5735783576965332,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967658877372742,0.5689675807952881,0.5410745143890381,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.803487241268158,0.4036392569541931,0.2855096757411957,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7991911768913269,0.3972977995872497,0.3805558085441589,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.668971598148346,0.2305306494235992,1.0616263151168823,285.0025329589844,284.95001220703125,303.04248046875,294.1687316894531,297.58807373046875,297.22735595703125,285.0011291503906,1.0,0.662759006023407,0.5561016201972961,0.5561016201972961,1.0,1.0,-3.413367986679077,1.3834601640701294,2.0299079418182373,0.6128979325294495,0.9589827060699464,0.9589827060699464,0.0,225.5020294189453,232.0,68067.96875,0.0,3578.079345703125,1.0,278.5429992675781,282.9007873535156,297.14910888671875,301.4882507324219,293.1499938964844,293.1499938964844,278.25,33468.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923319935798645,1.0,0.0,0.0,3.734853506088257,3.734877824783325,9.307658501711558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.4462890625,0.0,1610.25732421875,1895.4371337890625,0.0,3619.7646484375,0.9223368167877196,1.0,0.0,3.0,1.0,0.0
17927580,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9283095598220824,0.6307381987571716,0.570444643497467,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.89473557472229,0.5710563659667969,0.5434107184410095,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8007020354270935,0.4035794138908386,0.2857289314270019,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7966065406799316,0.3975491523742676,0.3811134397983551,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6663529276847839,0.2301759123802185,1.061274528503418,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,297.5898132324219,297.22296142578125,284.9059753417969,1.0,0.66438227891922,0.5532898306846619,0.5532898306846619,1.0,1.0,-3.4129295349121094,1.378775119781494,2.034154176712036,0.6084963083267212,0.8693509697914124,0.8693509697914124,0.0,228.7875518798828,235.0,68674.796875,0.0,3596.199951171875,1.0,278.25714111328125,282.78436279296875,297.197998046875,301.6522521972656,293.1499938964844,293.1499938964844,278.54998779296875,38500.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299973845481871,1.0,0.0,0.0,3.6245718002319336,3.624596118927002,8.766105565882754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.658203125,0.0,1523.6378173828125,1895.4371337890625,0.0,3681.1171875,0.9017778635025024,1.0,0.0,3.0,1.0,0.0
17927640,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9283095598220824,0.6307381987571716,0.570444643497467,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.89473557472229,0.5710563659667969,0.5434107184410095,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8007020354270935,0.4035794138908386,0.2857289314270019,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7966065406799316,0.3975491523742676,0.3811134397983551,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6663529276847839,0.2301759123802185,1.061274528503418,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,297.5898132324219,297.22296142578125,284.9059753417969,1.0,0.66438227891922,0.5532898306846619,0.5532898306846619,1.0,1.0,-3.4129295349121094,1.378775119781494,2.034154176712036,0.6084963083267212,0.8693509697914124,0.8693509697914124,0.0,228.7875518798828,235.0,68674.796875,0.0,3596.199951171875,1.0,278.25714111328125,282.78436279296875,297.197998046875,301.6522521972656,293.1499938964844,293.1499938964844,278.54998779296875,38500.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299973845481871,1.0,0.0,0.0,3.6245718002319336,3.624596118927002,8.766105565882754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.658203125,0.0,1523.6378173828125,1895.4371337890625,0.0,3681.1171875,0.9017778635025024,1.0,0.0,3.0,1.0,0.0
17927700,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9255738258361816,0.6294673085212708,0.5689932107925415,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938575387001038,0.5725089907646179,0.5445895791053772,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7994223237037659,0.4038834273815155,0.2858318388462066,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954224348068237,0.3979503810405731,0.3813771307468414,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6651136875152588,0.2301469594240188,1.0609246492385864,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,297.59246826171875,297.2242126464844,285.0194091796875,1.0,0.665145993232727,0.5518839359283447,0.5518839359283447,1.0,1.0,-3.412614583969116,1.3763809204101562,2.036233901977539,0.6061264872550964,0.949068009853363,0.949068009853363,0.0,230.313217163086,235.0,67881.3203125,0.0,3604.35986328125,1.0,278.5015563964844,282.9131774902344,297.1575927734375,301.4465026855469,293.1499938964844,293.1499938964844,278.54998779296875,34117.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245084524154664,1.0,0.0,0.0,3.673152208328247,3.673176050186157,9.002665706248081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.689453125,0.0,1544.904052734375,1895.4371337890625,0.0,3630.705810546875,0.9107802510261536,1.0,0.0,3.0,1.0,0.0
17927760,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9237117767333984,0.6283243298530579,0.5680434107780457,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8936342000961304,0.5740838646888733,0.5461024045944214,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7987692356109619,0.4043145179748535,0.2861518263816833,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7948317527770996,0.3984642624855041,0.3818875849246979,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6643949747085571,0.2302189022302627,1.0613324642181396,285.002197265625,284.95001220703125,303.10015869140625,294.19158935546875,297.5958251953125,297.22686767578125,285.00079345703125,1.0,0.6660407781600952,0.5505040287971497,0.5505040287971497,1.0,1.0,-3.4147789478302,1.3750674724578855,2.0397114753723145,0.6043328046798706,0.959041714668274,0.959041714668274,0.0,231.4942321777344,238.0,68072.1796875,0.0,3616.43896484375,1.0,278.5429382324219,282.89892578125,297.1727905273437,301.5147399902344,293.1499938964844,293.1499938964844,278.25,33497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229716062545776,1.0,0.0,0.0,3.7366247177124015,3.73664927482605,9.316488558397396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.7265625,0.0,1612.52734375,1895.4371337890625,0.0,3616.556396484375,0.9228230118751526,1.0,0.0,3.0,1.0,0.0
17927820,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9180591702461244,0.6243817806243896,0.564998209476471,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8917183876037598,0.5761460065841675,0.5484156012535095,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7961033582687378,0.4042389690876007,0.2863624989986419,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7923668622970581,0.3987032771110534,0.3824341595172882,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6619253158569336,0.2298720926046371,1.0610127449035645,284.9041748046875,284.95001220703125,303.1261291503906,294.1970520019531,297.5957336425781,297.222412109375,284.9054260253906,1.0,0.6676685810089111,0.54774409532547,0.54774409532547,1.0,1.0,-3.41443395614624,1.3703652620315552,2.0440685749053955,0.5998809337615967,0.8688721656799316,0.8688721656799316,0.0,234.7782287597656,241.0,68646.4765625,0.0,3634.7783203125,1.0,278.25714111328125,282.7823486328125,297.2138671875,301.66912841796875,293.1499938964844,293.1499938964844,278.54998779296875,38547.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929815948009491,1.0,0.0,0.0,3.624679088592529,3.6247034072875977,8.766624546296953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.6396484375,0.0,1524.1107177734375,1895.4371337890625,0.0,3679.453857421875,0.901836633682251,1.0,0.0,3.0,1.0,0.0
17927880,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9180591702461244,0.6243817806243896,0.564998209476471,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8917183876037598,0.5761460065841675,0.5484156012535095,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7961033582687378,0.4042389690876007,0.2863624989986419,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7923668622970581,0.3987032771110534,0.3824341595172882,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6619253158569336,0.2298720926046371,1.0610127449035645,284.9041748046875,284.95001220703125,303.1261291503906,294.1970520019531,297.5957336425781,297.222412109375,284.9054260253906,1.0,0.6676685810089111,0.54774409532547,0.54774409532547,1.0,1.0,-3.41443395614624,1.3703652620315552,2.0440685749053955,0.5998809337615967,0.8688721656799316,0.8688721656799316,0.0,234.7782287597656,241.0,68646.4765625,0.0,3634.7783203125,1.0,278.25714111328125,282.7823486328125,297.2138671875,301.66912841796875,293.1499938964844,293.1499938964844,278.54998779296875,38547.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929815948009491,1.0,0.0,0.0,3.624679088592529,3.6247034072875977,8.766624546296953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.6396484375,0.0,1524.1107177734375,1895.4371337890625,0.0,3679.453857421875,0.901836633682251,1.0,0.0,3.0,1.0,0.0
17927940,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9137536883354188,0.6220536828041077,0.5626769661903381,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906968832015991,0.5791531801223755,0.5510876774787903,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7942572236061096,0.4049601256847381,0.2867743968963623,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7906813025474548,0.3996075391769409,0.3831982612609863,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6600831747055054,0.2299223989248275,1.0611066818237305,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,297.59979248046875,297.226318359375,284.9994506835937,1.0,0.6693313121795654,0.5449842214584351,0.5449842214584351,1.0,1.0,-3.4163742065429688,1.366596221923828,2.0497779846191406,0.5956170558929443,0.9575939178466796,0.9575939178466796,0.0,237.48443603515625,244.0,68011.5546875,0.0,3655.262939453125,1.0,278.54302978515625,282.8962707519531,297.18048095703125,301.5217590332031,293.1499938964844,293.1499938964844,278.25,33551.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229956865310668,1.0,0.0,0.0,3.7356462478637695,3.735670566558838,9.311609119322384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.392578125,0.0,1611.8101806640625,1895.4371337890625,0.0,3616.7783203125,0.9225672483444214,1.0,0.0,3.0,1.0,0.0
17928000,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9137536883354188,0.6220536828041077,0.5626769661903381,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906968832015991,0.5791531801223755,0.5510876774787903,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7942572236061096,0.4049601256847381,0.2867743968963623,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7906813025474548,0.3996075391769409,0.3831982612609863,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6600831747055054,0.2299223989248275,1.0611066818237305,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,297.59979248046875,297.226318359375,284.9994506835937,1.0,0.6693313121795654,0.5449842214584351,0.5449842214584351,1.0,1.0,-3.4163742065429688,1.366596221923828,2.0497779846191406,0.5956170558929443,0.9575939178466796,0.9575939178466796,0.0,237.48443603515625,244.0,68011.5546875,0.0,3655.262939453125,1.0,278.54302978515625,282.8962707519531,297.18048095703125,301.5217590332031,293.1499938964844,293.1499938964844,278.25,33551.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229956865310668,1.0,0.0,0.0,3.7356462478637695,3.735670566558838,9.311609119322384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.392578125,0.0,1611.8101806640625,1895.4371337890625,0.0,3616.7783203125,0.9225672483444214,1.0,0.0,3.0,1.0,0.0
17928060,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9051083922386168,0.6162468791007996,0.5584185123443604,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8855901956558228,0.5790712237358093,0.5519182682037354,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7884581089019775,0.4027656316757202,0.2858971059322357,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.785057544708252,0.397652119398117,0.3822289407253265,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6543399095535278,0.2272598147392273,1.0532490015029907,284.8938293457031,284.95001220703125,303.1726989746094,294.1953430175781,297.5849304199219,297.20123291015625,284.8951110839844,1.0,0.6700038909912109,0.5422624349594116,0.5422624349594116,1.0,1.0,-3.4006102085113525,1.3552196025848389,2.0453906059265137,0.5881679654121399,0.8578234910964966,0.8578234910964966,0.0,242.8109741210937,247.0,68211.9921875,0.0,3648.38818359375,1.0,278.257568359375,282.77716064453125,297.2106018066406,301.6493225097656,293.1499938964844,293.1499938964844,278.54998779296875,39138.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296575784683228,1.0,0.0,0.0,3.60542368888855,3.605447769165039,8.673730462760432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.81640625,0.0,1507.335693359375,1895.4371337890625,0.0,3678.002197265625,0.8978455662727356,1.0,0.0,3.0,1.0,0.0
17928120,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9051083922386168,0.6162468791007996,0.5584185123443604,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8855901956558228,0.5790712237358093,0.5519182682037354,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7884581089019775,0.4027656316757202,0.2858971059322357,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.785057544708252,0.397652119398117,0.3822289407253265,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6543399095535278,0.2272598147392273,1.0532490015029907,284.8938293457031,284.95001220703125,303.1726989746094,294.1953430175781,297.5849304199219,297.20123291015625,284.8951110839844,1.0,0.6700038909912109,0.5422624349594116,0.5422624349594116,1.0,1.0,-3.4006102085113525,1.3552196025848389,2.0453906059265137,0.5881679654121399,0.8578234910964966,0.8578234910964966,0.0,242.8109741210937,247.0,68211.9921875,0.0,3648.38818359375,1.0,278.257568359375,282.77716064453125,297.2106018066406,301.6493225097656,293.1499938964844,293.1499938964844,278.54998779296875,39138.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296575784683228,1.0,0.0,0.0,3.60542368888855,3.605447769165039,8.673730462760432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.81640625,0.0,1507.335693359375,1895.4371337890625,0.0,3678.002197265625,0.8978455662727356,1.0,0.0,3.0,1.0,0.0
17928180,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8997511267662048,0.6130556464195251,0.5552301406860352,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829216361045837,0.5808886289596558,0.5533589720726013,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7849465012550354,0.4023797214031219,0.2854434549808502,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816146016120911,0.3973012268543243,0.3816879391670227,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6503919959068298,0.2258639186620712,1.0462613105773926,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,297.5819702148437,297.19598388671875,284.9857482910156,1.0,0.6703051924705505,0.5395406484603882,0.5395406484603882,1.0,1.0,-3.3888914585113525,1.3455935716629028,2.04329776763916,0.580989420413971,0.9356412887573242,0.9356412887573242,0.0,246.14971923828125,250.0,67239.359375,0.0,3639.735595703125,1.0,278.5419921875,282.8930969238281,297.1669921875,301.4666442871094,293.1499938964844,293.1499938964844,278.25,34194.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217608571052552,1.0,0.0,0.0,3.6941115856170654,3.694135665893554,9.105699518840992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.802734375,0.0,1569.12548828125,1895.4371337890625,0.0,3605.399658203125,0.9138998985290528,1.0,0.0,3.0,1.0,0.0
17928240,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8997511267662048,0.6130556464195251,0.5552301406860352,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829216361045837,0.5808886289596558,0.5533589720726013,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7849465012550354,0.4023797214031219,0.2854434549808502,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816146016120911,0.3973012268543243,0.3816879391670227,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6503919959068298,0.2258639186620712,1.0462613105773926,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,297.5819702148437,297.19598388671875,284.9857482910156,1.0,0.6703051924705505,0.5395406484603882,0.5395406484603882,1.0,1.0,-3.3888914585113525,1.3455935716629028,2.04329776763916,0.580989420413971,0.9356412887573242,0.9356412887573242,0.0,246.14971923828125,250.0,67239.359375,0.0,3639.735595703125,1.0,278.5419921875,282.8930969238281,297.1669921875,301.4666442871094,293.1499938964844,293.1499938964844,278.25,34194.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217608571052552,1.0,0.0,0.0,3.6941115856170654,3.694135665893554,9.105699518840992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.802734375,0.0,1569.12548828125,1895.4371337890625,0.0,3605.399658203125,0.9138998985290528,1.0,0.0,3.0,1.0,0.0
17928300,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8975417017936707,0.6109475493431091,0.5537384748458862,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8820651173591614,0.5815650224685669,0.5542553067207336,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7836861610412598,0.4020506739616394,0.2853768765926361,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7803875207901001,0.3970467746257782,0.3816339075565338,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6489585041999817,0.2252377867698669,1.0439651012420654,284.8653869628906,284.95001220703125,303.20635986328125,294.1854248046875,297.5798034667969,297.1922607421875,284.86492919921875,1.0,0.6705648303031921,0.5381797552108765,0.5381797552108765,1.0,1.0,-3.385272741317749,1.3416996002197266,2.0435731410980225,0.577968180179596,0.8465880155563354,0.8465880155563354,0.0,247.5268402099609,250.0,67873.171875,0.0,3639.06591796875,1.0,278.29693603515625,282.7581481933594,297.209228515625,301.6669006347656,293.1499938964844,293.1499938964844,278.25,38807.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266816973686218,1.0,0.0,0.0,3.6375892162323,3.637613534927368,8.829184707792592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.0205078125,0.0,1540.3428955078125,1895.4371337890625,0.0,3650.6884765625,0.9022221565246582,1.0,0.0,3.0,1.0,0.0
17928360,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8948652744293213,0.6088686585426331,0.5518479347229004,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8808256983757019,0.582233190536499,0.5548903942108154,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7820698618888855,0.4017115533351898,0.2851572632789612,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7788376808166504,0.3967896103858948,0.381418913602829,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6473095417022705,0.2246275693178177,1.0414087772369385,284.9035949707031,284.95001220703125,303.2174987792969,294.1806945800781,297.5780944824219,297.1884765625,284.9045104980469,1.0,0.6707610487937927,0.537043571472168,0.537043571472168,1.0,1.0,-3.380165338516236,1.3375322818756104,2.042633056640625,0.5749576091766357,0.8504130244255066,0.8504130244255066,0.0,249.13082885742188,253.0,67446.96875,0.0,3636.155029296875,1.0,278.2578125,282.7940368652344,297.19158935546875,301.5777587890625,293.1499938964844,293.1499938964844,278.54998779296875,39082.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273395538330078,1.0,0.0,0.0,3.553039789199829,3.55306339263916,8.423517101618927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.0458984375,0.0,1450.3992919921875,1895.4371337890625,0.0,3656.731201171875,0.8864222168922424,1.0,0.0,3.0,1.0,0.0
17928420,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.891376256942749,0.6063213348388672,0.5493594408035278,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799213767051697,0.5846744775772095,0.5570257306098938,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7803388237953186,0.4019971787929535,0.2852611839771271,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7771682143211365,0.3971249163150787,0.3816280961036682,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6452558040618896,0.2240388393402099,1.038440823554993,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,297.5813903808594,297.1914978027344,284.9913024902344,1.0,0.6715092658996582,0.5347710847854614,0.5347710847854614,1.0,1.0,-3.376537561416626,1.332028031349182,2.0445096492767334,0.5701768398284912,0.9298254251480104,0.9298254251480104,0.0,251.3743896484375,256.0,66684.734375,0.0,3640.481201171875,1.0,278.5416564941406,282.90234375,297.1480407714844,301.4097900390625,293.1499938964844,293.1499938964844,278.25,33904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197291731834412,1.0,0.0,0.0,3.655712366104126,3.655735969543457,8.917381251194456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.1181640625,0.0,1523.8330078125,1895.4371337890625,0.0,3586.658935546875,0.9050774574279784,1.0,0.0,3.0,1.0,0.0
17928480,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.891376256942749,0.6063213348388672,0.5493594408035278,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799213767051697,0.5846744775772095,0.5570257306098938,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7803388237953186,0.4019971787929535,0.2852611839771271,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7771682143211365,0.3971249163150787,0.3816280961036682,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6452558040618896,0.2240388393402099,1.038440823554993,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,297.5813903808594,297.1914978027344,284.9913024902344,1.0,0.6715092658996582,0.5347710847854614,0.5347710847854614,1.0,1.0,-3.376537561416626,1.332028031349182,2.0445096492767334,0.5701768398284912,0.9298254251480104,0.9298254251480104,0.0,251.3743896484375,256.0,66684.734375,0.0,3640.481201171875,1.0,278.5416564941406,282.90234375,297.1480407714844,301.4097900390625,293.1499938964844,293.1499938964844,278.25,33904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197291731834412,1.0,0.0,0.0,3.655712366104126,3.655735969543457,8.917381251194456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.1181640625,0.0,1523.8330078125,1895.4371337890625,0.0,3586.658935546875,0.9050774574279784,1.0,0.0,3.0,1.0,0.0
17928540,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8870230913162231,0.6024380922317505,0.5462864637374878,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782992959022522,0.5862587094306946,0.5588362216949463,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7779885530471802,0.4016071856021881,0.2852084338665008,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7749311327934265,0.3969080150127411,0.3816951513290405,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6429001688957214,0.2232166677713394,1.035748839378357,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,297.5800170898437,297.1873474121094,284.9087829589844,1.0,0.6724065542221069,0.5324985980987549,0.5324985980987549,1.0,1.0,-3.3718056678771973,1.3259944915771484,2.045811176300049,0.5653173327445984,0.8477020263671875,0.8477020263671875,0.0,254.2665252685547,259.0,66994.6796875,0.0,3645.87939453125,1.0,278.2578430175781,282.8002014160156,297.1697082519531,301.52642822265625,293.1499938964844,293.1499938964844,278.54998779296875,38790.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260597229003906,1.0,0.0,0.0,3.524872064590454,3.524895191192627,8.290485880024789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.220703125,0.0,1418.5262451171875,1895.4371337890625,0.0,3644.972412109375,0.8799774646759033,1.0,0.0,3.0,1.0,0.0
17928600,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8870230913162231,0.6024380922317505,0.5462864637374878,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782992959022522,0.5862587094306946,0.5588362216949463,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7779885530471802,0.4016071856021881,0.2852084338665008,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7749311327934265,0.3969080150127411,0.3816951513290405,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6429001688957214,0.2232166677713394,1.035748839378357,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,297.5800170898437,297.1873474121094,284.9087829589844,1.0,0.6724065542221069,0.5324985980987549,0.5324985980987549,1.0,1.0,-3.3718056678771973,1.3259944915771484,2.045811176300049,0.5653173327445984,0.8477020263671875,0.8477020263671875,0.0,254.2665252685547,259.0,66994.6796875,0.0,3645.87939453125,1.0,278.2578430175781,282.8002014160156,297.1697082519531,301.52642822265625,293.1499938964844,293.1499938964844,278.54998779296875,38790.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260597229003906,1.0,0.0,0.0,3.524872064590454,3.524895191192627,8.290485880024789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.220703125,0.0,1418.5262451171875,1895.4371337890625,0.0,3644.972412109375,0.8799774646759033,1.0,0.0,3.0,1.0,0.0
17928660,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.883627712726593,0.6000335812568665,0.5439558625221252,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8774222731590271,0.5887733697891235,0.5610751509666443,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7763493657112122,0.4020085632801056,0.2854175269603729,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733551263809204,0.3973554372787475,0.3820481300354004,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6410955190658569,0.2228296846151352,1.0339020490646362,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,297.5834350585937,297.19158935546875,284.9913635253906,1.0,0.6734862327575684,0.530133843421936,0.530133843421936,1.0,1.0,-3.3701422214508057,1.3210749626159668,2.049067258834839,0.560699999332428,0.9252911806106568,0.9252911806106568,0.0,256.7047424316406,262.0,66285.1875,0.0,3655.97998046875,1.0,278.5414428710937,282.9035949707031,297.1207275390625,301.3577575683594,293.1499938964844,293.1499938964844,278.25,33782.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189817309379578,1.0,0.0,0.0,3.632643222808838,3.63266658782959,8.805190532257257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.4892578125,0.0,1497.4327392578125,1895.4371337890625,0.0,3579.75830078125,0.8997907042503357,1.0,0.0,3.0,1.0,0.0
17928720,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.883627712726593,0.6000335812568665,0.5439558625221252,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8774222731590271,0.5887733697891235,0.5610751509666443,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7763493657112122,0.4020085632801056,0.2854175269603729,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733551263809204,0.3973554372787475,0.3820481300354004,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6410955190658569,0.2228296846151352,1.0339020490646362,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,297.5834350585937,297.19158935546875,284.9913635253906,1.0,0.6734862327575684,0.530133843421936,0.530133843421936,1.0,1.0,-3.3701422214508057,1.3210749626159668,2.049067258834839,0.560699999332428,0.9252911806106568,0.9252911806106568,0.0,256.7047424316406,262.0,66285.1875,0.0,3655.97998046875,1.0,278.5414428710937,282.9035949707031,297.1207275390625,301.3577575683594,293.1499938964844,293.1499938964844,278.25,33782.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189817309379578,1.0,0.0,0.0,3.632643222808838,3.63266658782959,8.805190532257257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.4892578125,0.0,1497.4327392578125,1895.4371337890625,0.0,3579.75830078125,0.8997907042503357,1.0,0.0,3.0,1.0,0.0
17928780,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8793447017669678,0.5962886810302734,0.5410078763961792,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757741451263428,0.5903777480125427,0.56291663646698,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.774038553237915,0.4016959369182586,0.2854252159595489,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711446285247803,0.3971895277500152,0.3821775913238525,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6388738751411438,0.2221188098192215,1.0318087339401243,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,297.5816345214844,297.1879577636719,284.9095764160156,1.0,0.6746091842651367,0.5277690887451172,0.5277690887451172,1.0,1.0,-3.3664660453796387,1.3152358531951904,2.051230192184448,0.5557999610900879,0.8442081212997437,0.8442081212997437,0.0,259.7982482910156,265.0,66597.625,0.0,3665.015625,1.0,278.2580261230469,282.8018493652344,297.1373291015625,301.4696044921875,293.1499938964844,293.1499938964844,278.54998779296875,38723.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925665020942688,1.0,0.0,0.0,3.503030776977539,3.503053903579712,8.18806370261882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9404296875,0.0,1395.2781982421875,1895.4371337890625,0.0,3641.34423828125,0.875091016292572,1.0,0.0,3.0,1.0,0.0
17928840,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8793447017669678,0.5962886810302734,0.5410078763961792,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757741451263428,0.5903777480125427,0.56291663646698,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.774038553237915,0.4016959369182586,0.2854252159595489,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711446285247803,0.3971895277500152,0.3821775913238525,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6388738751411438,0.2221188098192215,1.0318087339401243,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,297.5816345214844,297.1879577636719,284.9095764160156,1.0,0.6746091842651367,0.5277690887451172,0.5277690887451172,1.0,1.0,-3.3664660453796387,1.3152358531951904,2.051230192184448,0.5557999610900879,0.8442081212997437,0.8442081212997437,0.0,259.7982482910156,265.0,66597.625,0.0,3665.015625,1.0,278.2580261230469,282.8018493652344,297.1373291015625,301.4696044921875,293.1499938964844,293.1499938964844,278.54998779296875,38723.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925665020942688,1.0,0.0,0.0,3.503030776977539,3.503053903579712,8.18806370261882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9404296875,0.0,1395.2781982421875,1895.4371337890625,0.0,3641.34423828125,0.875091016292572,1.0,0.0,3.0,1.0,0.0
17928900,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8774044513702393,0.5951025485992432,0.5396794080734253,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750854730606079,0.5915942788124084,0.5638858675956726,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7730082869529724,0.4018815755844116,0.2854550778865814,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.770149827003479,0.3973828852176666,0.3822571933269501,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378372311592102,0.2219168990850448,1.0307176113128662,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,297.5828857421875,297.1896667480469,285.0121765136719,1.0,0.6751614809036255,0.5265867710113525,0.5265867710113525,1.0,1.0,-3.36484694480896,1.3124045133590698,2.05244255065918,0.5532680153846741,0.9168712496757508,0.9168712496757508,0.0,261.2318725585937,265.0,65816.3203125,0.0,3669.408203125,1.0,278.4981384277344,282.9195251464844,297.08209228515625,301.2500305175781,293.1499938964844,293.1499938964844,278.54998779296875,34071.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920203983783722,1.0,0.0,0.0,3.5547282695770264,3.55475115776062,8.431524634033849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.9150390625,0.0,1415.68505859375,1895.4371337890625,0.0,3591.04052734375,0.8842147588729858,1.0,0.0,3.0,1.0,0.0
