time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928960,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8760033249855042,0.5939857959747314,0.5387719869613647,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.874855101108551,0.5928893685340881,0.5651580691337585,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7724230885505676,0.4021588861942291,0.2856803238391876,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7695691585540771,0.3976576328277588,0.3825581967830658,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6371434330940247,0.2217951416969299,1.030308485031128,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,297.5848083496094,297.1923522949219,284.9892883300781,1.0,0.675839364528656,0.5254220962524414,0.5254220962524414,1.0,1.0,-3.365425109863281,1.3105082511901855,2.054916858673096,0.5512318015098572,0.9198607206344604,0.9198607206344604,0.0,262.3956298828125,268.0,65907.65625,0.0,3677.49072265625,1.0,278.54205322265625,282.9022216796875,297.0830078125,301.2967834472656,293.1499938964844,293.1499938964844,278.25,33683.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187187552452089,1.0,0.0,0.0,3.614100933074951,3.614124059677124,8.715530839253915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.8193359375,0.0,1476.4302978515625,1895.4371337890625,0.0,3577.32958984375,0.8953162431716919,1.0,0.0,3.0,1.0,0.0
17929020,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718733191490173,0.5903664827346802,0.5359391570091248,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732404112815857,0.5944870114326477,0.5669993162155151,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7702116966247559,0.4019194841384887,0.285740315914154,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674249410629272,0.3975102007389068,0.3827097415924072,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6350296139717102,0.2211344987154007,1.0284658670425415,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,297.582763671875,297.1888427734375,284.91033935546875,1.0,0.677067220211029,0.5230927467346191,0.5230927467346191,1.0,1.0,-3.36227822303772,1.3048665523529053,2.0574116706848145,0.546405553817749,0.8404434323310852,0.8404434323310852,0.0,265.5782470703125,271.0,66199.9296875,0.0,3688.2626953125,1.0,278.2582092285156,282.80303955078125,297.0966491699219,301.40411376953125,293.1499938964844,293.1499938964844,278.54998779296875,38703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255672097206116,1.0,0.0,0.0,3.4814465045928955,3.4814693927764893,8.087471314865979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.84375,0.0,1372.896728515625,1895.4371337890625,0.0,3640.444580078125,0.870306134223938,1.0,0.0,3.0,1.0,0.0
17929080,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718733191490173,0.5903664827346802,0.5359391570091248,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732404112815857,0.5944870114326477,0.5669993162155151,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7702116966247559,0.4019194841384887,0.285740315914154,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674249410629272,0.3975102007389068,0.3827097415924072,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6350296139717102,0.2211344987154007,1.0284658670425415,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,297.582763671875,297.1888427734375,284.91033935546875,1.0,0.677067220211029,0.5230927467346191,0.5230927467346191,1.0,1.0,-3.36227822303772,1.3048665523529053,2.0574116706848145,0.546405553817749,0.8404434323310852,0.8404434323310852,0.0,265.5782470703125,271.0,66199.9296875,0.0,3688.2626953125,1.0,278.2582092285156,282.80303955078125,297.0966491699219,301.40411376953125,293.1499938964844,293.1499938964844,278.54998779296875,38703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255672097206116,1.0,0.0,0.0,3.4814465045928955,3.4814693927764893,8.087471314865979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.84375,0.0,1372.896728515625,1895.4371337890625,0.0,3640.444580078125,0.870306134223938,1.0,0.0,3.0,1.0,0.0
17929140,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8686723709106445,0.5881525278091431,0.5338031649589539,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.872351884841919,0.5969808101654053,0.569237232208252,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7686951160430908,0.4024524986743927,0.2860511839389801,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659093737602234,0.3979855477809906,0.3831074237823486,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333885788917542,0.2208466678857803,1.027166485786438,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,297.5855712890625,297.1932373046875,284.9889831542969,1.0,0.678375244140625,0.5207633376121521,0.5207633376121521,1.0,1.0,-3.361682653427124,1.300265192985535,2.061417579650879,0.5418621301651001,0.914561927318573,0.914561927318573,0.0,268.234130859375,274.0,65512.95703125,0.0,3702.11669921875,1.0,278.5411071777344,282.90216064453125,297.039794921875,301.2288513183594,293.1499938964844,293.1499938964844,278.25,33773.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187307357788086,1.0,0.0,0.0,3.591102600097656,3.591125726699829,8.604961294622626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.359375,0.0,1452.232421875,1895.4371337890625,0.0,3577.440185546875,0.8904502987861633,1.0,0.0,3.0,1.0,0.0
17929200,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8686723709106445,0.5881525278091431,0.5338031649589539,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.872351884841919,0.5969808101654053,0.569237232208252,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7686951160430908,0.4024524986743927,0.2860511839389801,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659093737602234,0.3979855477809906,0.3831074237823486,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333885788917542,0.2208466678857803,1.027166485786438,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,297.5855712890625,297.1932373046875,284.9889831542969,1.0,0.678375244140625,0.5207633376121521,0.5207633376121521,1.0,1.0,-3.361682653427124,1.300265192985535,2.061417579650879,0.5418621301651001,0.914561927318573,0.914561927318573,0.0,268.234130859375,274.0,65512.95703125,0.0,3702.11669921875,1.0,278.5411071777344,282.90216064453125,297.039794921875,301.2288513183594,293.1499938964844,293.1499938964844,278.25,33773.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187307357788086,1.0,0.0,0.0,3.591102600097656,3.591125726699829,8.604961294622626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.359375,0.0,1452.232421875,1895.4371337890625,0.0,3577.440185546875,0.8904502987861633,1.0,0.0,3.0,1.0,0.0
17929260,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8647192120552063,0.5846599340438843,0.5310622453689575,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707903623580933,0.5985687375068665,0.571057915687561,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7666091918945312,0.4023026823997497,0.2861643731594085,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7638469338417053,0.3978533148765564,0.3832651674747467,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6313720345497131,0.2202235162258148,1.025471806526184,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,297.58331298828125,297.1898193359375,284.9100341796875,1.0,0.679659903049469,0.518473207950592,0.518473207950592,1.0,1.0,-3.3588707447052,1.2947468757629397,2.06412410736084,0.5370706915855408,0.8360918164253235,0.8360918164253235,0.0,271.4554138183594,277.0,65806.4765625,0.0,3713.87548828125,1.0,278.25860595703125,282.8028564453125,297.0501403808594,301.33282470703125,293.1499938964844,293.1499938964844,278.54998779296875,38653.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255916476249696,1.0,0.0,0.0,3.4612534046173096,3.461276054382324,7.993925237315125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.376953125,0.0,1351.971435546875,1895.4371337890625,0.0,3640.66943359375,0.8656603693962097,1.0,0.0,3.0,1.0,0.0
17929320,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8647192120552063,0.5846599340438843,0.5310622453689575,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707903623580933,0.5985687375068665,0.571057915687561,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7666091918945312,0.4023026823997497,0.2861643731594085,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7638469338417053,0.3978533148765564,0.3832651674747467,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6313720345497131,0.2202235162258148,1.025471806526184,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,297.58331298828125,297.1898193359375,284.9100341796875,1.0,0.679659903049469,0.518473207950592,0.518473207950592,1.0,1.0,-3.3588707447052,1.2947468757629397,2.06412410736084,0.5370706915855408,0.8360918164253235,0.8360918164253235,0.0,271.4554138183594,277.0,65806.4765625,0.0,3713.87548828125,1.0,278.25860595703125,282.8028564453125,297.0501403808594,301.33282470703125,293.1499938964844,293.1499938964844,278.54998779296875,38653.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255916476249696,1.0,0.0,0.0,3.4612534046173096,3.461276054382324,7.993925237315125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.376953125,0.0,1351.971435546875,1895.4371337890625,0.0,3640.66943359375,0.8656603693962097,1.0,0.0,3.0,1.0,0.0
17929380,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8616771697998047,0.5825328826904297,0.529015839099884,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699485659599304,0.601040780544281,0.5732822418212891,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7652142643928528,0.4029209911823272,0.2865378260612488,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624044418334961,0.3983334004878998,0.3836727738380432,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298153400421143,0.2199643552303314,1.024321436882019,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,297.5858154296875,297.1941833496094,284.9882202148437,1.0,0.6810173392295837,0.516183078289032,0.516183078289032,1.0,1.0,-3.358633279800415,1.290274977684021,2.068358421325684,0.5325722694396973,0.9094040393829346,0.9094040393829346,0.0,274.1344909667969,280.0,65121.7421875,0.0,3728.703369140625,1.0,278.5409240722656,282.9014892578125,296.9911804199219,301.1553955078125,293.1499938964844,293.1499938964844,278.25,33778.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187871813774108,1.0,0.0,0.0,3.570086479187012,3.570109367370605,8.50453886869218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7822265625,0.0,1429.8056640625,1895.4371337890625,0.0,3577.96142578125,0.88575279712677,1.0,0.0,3.0,1.0,0.0
17929440,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8616771697998047,0.5825328826904297,0.529015839099884,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699485659599304,0.601040780544281,0.5732822418212891,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7652142643928528,0.4029209911823272,0.2865378260612488,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624044418334961,0.3983334004878998,0.3836727738380432,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298153400421143,0.2199643552303314,1.024321436882019,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,297.5858154296875,297.1941833496094,284.9882202148437,1.0,0.6810173392295837,0.516183078289032,0.516183078289032,1.0,1.0,-3.358633279800415,1.290274977684021,2.068358421325684,0.5325722694396973,0.9094040393829346,0.9094040393829346,0.0,274.1344909667969,280.0,65121.7421875,0.0,3728.703369140625,1.0,278.5409240722656,282.9014892578125,296.9911804199219,301.1553955078125,293.1499938964844,293.1499938964844,278.25,33778.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187871813774108,1.0,0.0,0.0,3.570086479187012,3.570109367370605,8.50453886869218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7822265625,0.0,1429.8056640625,1895.4371337890625,0.0,3577.96142578125,0.88575279712677,1.0,0.0,3.0,1.0,0.0
17929500,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8600301742553711,0.5808377265930176,0.5278925895690918,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8694160580635071,0.601847767829895,0.5743417739868164,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7644418478012085,0.4029159545898437,0.2867199182510376,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7616075277328491,0.3982993364334106,0.3838675022125244,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.629004716873169,0.2196966856718063,1.0238633155822754,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,297.5847473144531,297.1928100585937,284.8743896484375,1.0,0.6817352771759033,0.515038013458252,0.515038013458252,1.0,1.0,-3.3584649562835693,1.2879889011383057,2.070476055145264,0.5303987264633179,0.825904905796051,0.825904905796051,0.0,275.60845947265625,280.0,65722.4296875,0.0,3736.75732421875,1.0,278.3003234863281,282.7727966308594,297.0259094238281,301.346923828125,293.1499938964844,293.1499938964844,278.25,38784.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924412965774536,1.0,0.0,0.0,3.512292623519897,3.5123159885406494,8.231418746618147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.962890625,0.0,1405.3411865234375,1895.4371337890625,0.0,3629.8271484375,0.8742350935935974,1.0,0.0,3.0,1.0,0.0
17929560,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8579229712486267,0.5791562795639038,0.5263715982437134,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8684595227241516,0.6026118993759155,0.5750845670700073,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7632791996002197,0.4028725028038025,0.2867175936698913,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.760439932346344,0.3982126116752624,0.3838386535644531,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6278937458992004,0.2193735539913177,1.0227618217468262,284.9118957519531,284.95001220703125,303.4304504394531,293.9829406738281,297.5832824707031,297.1907958984375,284.9123229980469,1.0,0.6823440790176392,0.5139302611351013,0.5139302611351013,1.0,1.0,-3.356167793273926,1.2848834991455078,2.071284294128418,0.5278209447860718,0.8331317901611328,0.8331317901611328,0.0,277.3648681640625,283.0,65397.91015625,0.0,3741.3115234375,1.0,278.2587890625,282.8051452636719,297.0001220703125,301.25665283203125,293.1499938964844,293.1499938964844,278.54998779296875,38668.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925689160823822,1.0,0.0,0.0,3.438338041305542,3.438360452651977,7.888427262514597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8447265625,0.0,1328.99609375,1895.4371337890625,0.0,3641.56591796875,0.8607763051986694,1.0,0.0,3.0,1.0,0.0
17929620,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8550369739532471,0.5771135091781616,0.5244061946868896,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676635026931763,0.6050593256950378,0.5772885084152222,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7620115876197815,0.4035896062850952,0.2871607840061188,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590690851211548,0.3986964225769043,0.3842523097991943,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6264087557792664,0.2191402614116668,1.0217385292053225,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,297.5856628417969,297.1951599121094,284.9872741699219,1.0,0.6837405562400818,0.5117146372795105,0.5117146372795105,1.0,1.0,-3.3562471866607666,1.2805964946746826,2.075650691986084,0.5234299302101135,0.9043158292770386,0.9043158292770386,0.0,280.056640625,286.0,64739.74609375,0.0,3756.96142578125,1.0,278.5407409667969,282.9003601074219,296.93975830078125,301.0793762207031,293.1499938964844,293.1499938964844,278.25,33774.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188888072967528,1.0,0.0,0.0,3.5497395992279053,3.54976224899292,8.407875498050998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.78125,0.0,1408.2666015625,1895.4371337890625,0.0,3578.89990234375,0.881178081035614,1.0,0.0,3.0,1.0,0.0
17929680,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8550369739532471,0.5771135091781616,0.5244061946868896,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676635026931763,0.6050593256950378,0.5772885084152222,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7620115876197815,0.4035896062850952,0.2871607840061188,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590690851211548,0.3986964225769043,0.3842523097991943,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6264087557792664,0.2191402614116668,1.0217385292053225,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,297.5856628417969,297.1951599121094,284.9872741699219,1.0,0.6837405562400818,0.5117146372795105,0.5117146372795105,1.0,1.0,-3.3562471866607666,1.2805964946746826,2.075650691986084,0.5234299302101135,0.9043158292770386,0.9043158292770386,0.0,280.056640625,286.0,64739.74609375,0.0,3756.96142578125,1.0,278.5407409667969,282.9003601074219,296.93975830078125,301.0793762207031,293.1499938964844,293.1499938964844,278.25,33774.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188888072967528,1.0,0.0,0.0,3.5497395992279053,3.54976224899292,8.407875498050998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.78125,0.0,1408.2666015625,1895.4371337890625,0.0,3578.89990234375,0.881178081035614,1.0,0.0,3.0,1.0,0.0
17929740,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8514689207077026,0.5738506317138672,0.5218478441238403,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662382364273071,0.6066117882728577,0.5790643692016602,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7602239847183228,0.4036539793014526,0.2874118387699127,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.757193922996521,0.3985862731933594,0.3844214081764221,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245620250701904,0.2185792475938797,1.020291447639465,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,297.5829162597656,297.1918334960937,284.9117431640625,1.0,0.6851016879081726,0.5094990730285645,0.5094990730285645,1.0,1.0,-3.3540775775909424,1.27532160282135,2.0787558555603027,0.518717348575592,0.8292620778083801,0.8292620778083801,0.0,283.29296875,289.0,65031.2265625,0.0,3770.287109375,1.0,278.2592468261719,282.8042297363281,296.94775390625,301.17987060546875,293.1499938964844,293.1499938964844,278.54998779296875,38502.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257984161376952,1.0,0.0,0.0,3.420682430267334,3.4207046031951904,7.807622637301392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.0517578125,0.0,1310.2396240234375,1895.4371337890625,0.0,3642.570556640625,0.8566068410873413,1.0,0.0,3.0,1.0,0.0
17929800,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8514689207077026,0.5738506317138672,0.5218478441238403,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662382364273071,0.6066117882728577,0.5790643692016602,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7602239847183228,0.4036539793014526,0.2874118387699127,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.757193922996521,0.3985862731933594,0.3844214081764221,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245620250701904,0.2185792475938797,1.020291447639465,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,297.5829162597656,297.1918334960937,284.9117431640625,1.0,0.6851016879081726,0.5094990730285645,0.5094990730285645,1.0,1.0,-3.3540775775909424,1.27532160282135,2.0787558555603027,0.518717348575592,0.8292620778083801,0.8292620778083801,0.0,283.29296875,289.0,65031.2265625,0.0,3770.287109375,1.0,278.2592468261719,282.8042297363281,296.94775390625,301.17987060546875,293.1499938964844,293.1499938964844,278.54998779296875,38502.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257984161376952,1.0,0.0,0.0,3.420682430267334,3.4207046031951904,7.807622637301392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.0517578125,0.0,1310.2396240234375,1895.4371337890625,0.0,3642.570556640625,0.8566068410873413,1.0,0.0,3.0,1.0,0.0
17929860,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487390279769897,0.5718849897384644,0.5199658274650574,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654910326004028,0.6090288758277893,0.5812485814094543,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.75909024477005,0.4044768512248993,0.2879334688186645,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558962106704712,0.3990707993507385,0.384842038154602,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231392621994019,0.218368649482727,1.019389033317566,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,297.5851745605469,297.1961669921875,284.9867858886719,1.0,0.686532735824585,0.5073631405830383,0.5073631405830383,1.0,1.0,-3.3544821739196777,1.271234393119812,2.083247900009156,0.5144497752189636,0.8996797204017639,0.8996797204017639,0.0,285.988525390625,277.0,64366.99609375,0.0,3786.735107421875,1.0,278.5405578613281,282.8995361328125,296.8872985839844,301.0025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33777.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918996512889862,1.0,0.0,0.0,3.5297529697418213,3.529775381088257,8.313461989928328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2314453125,0.0,1387.3726806640625,1895.4371337890625,0.0,3579.89501953125,0.8767063617706299,1.0,0.0,3.0,1.0,0.0
17929920,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487390279769897,0.5718849897384644,0.5199658274650574,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654910326004028,0.6090288758277893,0.5812485814094543,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.75909024477005,0.4044768512248993,0.2879334688186645,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558962106704712,0.3990707993507385,0.384842038154602,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231392621994019,0.218368649482727,1.019389033317566,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,297.5851745605469,297.1961669921875,284.9867858886719,1.0,0.686532735824585,0.5073631405830383,0.5073631405830383,1.0,1.0,-3.3544821739196777,1.271234393119812,2.083247900009156,0.5144497752189636,0.8996797204017639,0.8996797204017639,0.0,285.988525390625,277.0,64366.99609375,0.0,3786.735107421875,1.0,278.5405578613281,282.8995361328125,296.8872985839844,301.0025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33777.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918996512889862,1.0,0.0,0.0,3.5297529697418213,3.529775381088257,8.313461989928328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2314453125,0.0,1387.3726806640625,1895.4371337890625,0.0,3579.89501953125,0.8767063617706299,1.0,0.0,3.0,1.0,0.0
17929980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8507165908813477,0.5701532959938049,0.5182247161865234,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8696818947792053,0.6116563677787781,0.5834994316101074,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7622592449188232,0.405572772026062,0.2885272800922394,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7588009238243103,0.3997714221477508,0.3852863907814026,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6250161528587341,0.2183640450239181,1.0183380842208862,285.0335693359375,284.95001220703125,303.5104675292969,293.8786926269531,297.58837890625,297.2023620605469,285.0301818847656,1.0,0.6840534210205078,0.5052272081375122,0.5052272081375122,1.0,1.0,-3.3550820350646973,1.267178654670715,2.0879032611846924,0.5102778077125549,0.9913418292999268,0.9913418292999268,0.0,281.563232421875,265.0,63989.33984375,0.0,3762.868896484375,1.0,278.8423156738281,282.96502685546875,296.8686828613281,300.9453125,293.1499938964844,293.1499938964844,278.54998779296875,31446.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914728343486786,1.0,0.0,0.0,3.714462995529175,3.714486837387085,9.206304980580172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.5048828125,0.0,1571.407958984375,1895.4371337890625,0.0,3540.43115234375,0.9162505269050598,1.0,0.0,3.0,1.0,0.0
17930040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8507165908813477,0.5701532959938049,0.5182247161865234,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8696818947792053,0.6116563677787781,0.5834994316101074,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7622592449188232,0.405572772026062,0.2885272800922394,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7588009238243103,0.3997714221477508,0.3852863907814026,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6250161528587341,0.2183640450239181,1.0183380842208862,285.0335693359375,284.95001220703125,303.5104675292969,293.8786926269531,297.58837890625,297.2023620605469,285.0301818847656,1.0,0.6840534210205078,0.5052272081375122,0.5052272081375122,1.0,1.0,-3.3550820350646973,1.267178654670715,2.0879032611846924,0.5102778077125549,0.9913418292999268,0.9913418292999268,0.0,281.563232421875,265.0,63989.33984375,0.0,3762.868896484375,1.0,278.8423156738281,282.96502685546875,296.8686828613281,300.9453125,293.1499938964844,293.1499938964844,278.54998779296875,31446.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914728343486786,1.0,0.0,0.0,3.714462995529175,3.714486837387085,9.206304980580172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.5048828125,0.0,1571.407958984375,1895.4371337890625,0.0,3540.43115234375,0.9162505269050598,1.0,0.0,3.0,1.0,0.0
17930100,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8523698449134827,0.5684537887573242,0.5169934630393982,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725597858428955,0.6123535633087158,0.5843397974967957,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7645107507705688,0.405661016702652,0.2886745929718017,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7609187960624695,0.399717777967453,0.3853216171264648,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6264663338661194,0.2181455343961715,1.0173274278640747,284.8770446777344,284.95001220703125,303.520263671875,293.86590576171875,297.58648681640625,297.2001953125,284.8724060058594,1.0,0.6820290088653564,0.5041592121124268,0.5041592121124268,1.0,1.0,-3.3536248207092285,1.2644072771072388,2.08921766281128,0.5079290270805359,0.8892372250556946,0.8892372250556946,0.0,278.04376220703125,265.0,64996.16796875,0.0,3739.213623046875,1.0,278.595947265625,282.7918701171875,296.91070556640625,301.17120361328125,293.1499938964844,293.1499938964844,278.54998779296875,35784.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222384691238404,1.0,0.0,0.0,3.711052656173706,3.7110774517059326,9.189408274323796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.875,0.0,1600.521484375,1895.4371337890625,0.0,3609.80224609375,0.9166934490203856,1.0,0.0,3.0,1.0,0.0
17930160,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8538166284561157,0.5665781497955322,0.5151679515838623,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8753185272216797,0.612848699092865,0.5846803784370422,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.766617476940155,0.4055831432342529,0.2885289192199707,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7629141211509705,0.399492084980011,0.3849981427192688,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6277835965156555,0.2177923768758773,1.0152413845062256,284.8866271972656,284.95001220703125,303.5299987792969,293.8532409667969,297.5831604003906,297.1959533691406,284.88818359375,1.0,0.6794798970222473,0.5031052827835083,0.5031052827835083,1.0,1.0,-3.3487696647644043,1.2602707147598269,2.088499069213867,0.504916787147522,0.8709760904312134,0.8709760904312134,0.0,274.2760009765625,253.0,64591.76953125,0.0,3706.029541015625,1.0,278.5572204589844,282.8052978515625,296.8851013183594,301.08892822265625,293.1499938964844,293.1499938964844,278.8500061035156,38257.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250695109367372,1.0,0.0,0.0,3.6323280334472656,3.632352352142334,8.803663718026655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0419921875,0.0,1530.4075927734375,1895.4371337890625,0.0,3635.8671875,0.9029580950737,1.0,0.0,3.0,1.0,0.0
17930220,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593990802764893,0.5647503733634949,0.5127489566802979,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834400773048401,0.6151935458183289,0.5861615538597107,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7731596231460571,0.4065759479999542,0.2887193858623504,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690946459770203,0.3999761343002319,0.384830117225647,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320140957832336,0.2176447063684463,1.0120304822921753,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,297.5844421386719,297.1999206542969,284.9856262207031,1.0,0.6738083958625793,0.5009973645210266,0.5009973645210266,1.0,1.0,-3.343797206878662,1.2539381980895996,2.0898587703704834,0.499551922082901,0.9519572257995604,0.9519572257995604,0.0,264.381591796875,241.0,63707.89453125,0.0,3637.7158203125,1.0,278.8430480957031,282.9243469238281,296.8128662109375,300.8875427246094,293.1499938964844,293.1499938964844,278.54998779296875,33754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184720516204834,1.0,0.0,0.0,3.732351541519165,3.7323758602142334,9.295192171521194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.7734375,0.0,1609.5517578125,1895.4371337890625,0.0,3575.051025390625,0.9219205379486084,1.0,0.0,3.0,1.0,0.0
17930280,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593990802764893,0.5647503733634949,0.5127489566802979,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834400773048401,0.6151935458183289,0.5861615538597107,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7731596231460571,0.4065759479999542,0.2887193858623504,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690946459770203,0.3999761343002319,0.384830117225647,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320140957832336,0.2176447063684463,1.0120304822921753,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,297.5844421386719,297.1999206542969,284.9856262207031,1.0,0.6738083958625793,0.5009973645210266,0.5009973645210266,1.0,1.0,-3.343797206878662,1.2539381980895996,2.0898587703704834,0.499551922082901,0.9519572257995604,0.9519572257995604,0.0,264.381591796875,241.0,63707.89453125,0.0,3637.7158203125,1.0,278.8430480957031,282.9243469238281,296.8128662109375,300.8875427246094,293.1499938964844,293.1499938964844,278.54998779296875,33754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184720516204834,1.0,0.0,0.0,3.732351541519165,3.7323758602142334,9.295192171521194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.7734375,0.0,1609.5517578125,1895.4371337890625,0.0,3575.051025390625,0.9219205379486084,1.0,0.0,3.0,1.0,0.0
17930340,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8657799363136292,0.5617637038230896,0.5099793672561646,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8925127387046814,0.6166834831237793,0.5873824954032898,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.780583381652832,0.406987577676773,0.288832277059555,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761398553848267,0.3999378979206085,0.3845479488372803,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6369171142578125,0.2172490358352661,1.0087814331054688,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,297.5809020996094,297.1967468261719,284.89520263671875,1.0,0.6675899028778076,0.4988894462585449,0.4988894462585449,1.0,1.0,-3.337831258773804,1.2471511363983154,2.0906801223754883,0.4941687881946563,0.8557858467102051,0.8557858467102051,0.0,253.78839111328125,229.0,63996.65234375,0.0,3563.2705078125,1.0,278.5572814941406,282.8154602050781,296.8227233886719,300.9871520996094,293.1499938964844,293.1499938964844,278.8500061035156,39268.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256705045700072,1.0,0.0,0.0,3.590521812438965,3.590545892715454,8.602178240835201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4736328125,0.0,1492.054931640625,1895.4371337890625,0.0,3641.39453125,0.8948357105255127,1.0,0.0,3.0,1.0,0.0
17930400,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8657799363136292,0.5617637038230896,0.5099793672561646,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8925127387046814,0.6166834831237793,0.5873824954032898,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.780583381652832,0.406987577676773,0.288832277059555,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761398553848267,0.3999378979206085,0.3845479488372803,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6369171142578125,0.2172490358352661,1.0087814331054688,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,297.5809020996094,297.1967468261719,284.89520263671875,1.0,0.6675899028778076,0.4988894462585449,0.4988894462585449,1.0,1.0,-3.337831258773804,1.2471511363983154,2.0906801223754883,0.4941687881946563,0.8557858467102051,0.8557858467102051,0.0,253.78839111328125,229.0,63996.65234375,0.0,3563.2705078125,1.0,278.5572814941406,282.8154602050781,296.8227233886719,300.9871520996094,293.1499938964844,293.1499938964844,278.8500061035156,39268.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256705045700072,1.0,0.0,0.0,3.590521812438965,3.590545892715454,8.602178240835201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4736328125,0.0,1492.054931640625,1895.4371337890625,0.0,3641.39453125,0.8948357105255127,1.0,0.0,3.0,1.0,0.0
17930460,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742777109146118,0.5603428483009338,0.5079411864280701,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903619945049286,0.6192757487297058,0.5890762209892273,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898759841918945,0.4083523452281952,0.2892592251300812,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849639058113098,0.4006689190864563,0.3845693171024322,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6431852579116821,0.2173215895891189,1.0062603950500488,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,297.58447265625,297.2033996582031,284.9914855957031,1.0,0.6611582636833191,0.4970113933086395,0.4970113933086395,1.0,1.0,-3.3349149227142334,1.2420579195022583,2.0928571224212646,0.4895865619182586,0.9399974942207336,0.9399974942207336,0.0,242.0520477294922,217.0,63178.41015625,0.0,3489.6669921875,1.0,278.8426818847656,282.9324951171875,296.7598571777344,300.7970886230469,293.1499938964844,293.1499938964844,278.54998779296875,33828.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177159070968628,1.0,0.0,0.0,3.693451166152954,3.6934752464294434,9.102444096242834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.4462890625,0.0,1565.609130859375,1895.4371337890625,0.0,3568.064697265625,0.9132512211799622,1.0,0.0,3.0,1.0,0.0
17930520,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742777109146118,0.5603428483009338,0.5079411864280701,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903619945049286,0.6192757487297058,0.5890762209892273,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898759841918945,0.4083523452281952,0.2892592251300812,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849639058113098,0.4006689190864563,0.3845693171024322,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6431852579116821,0.2173215895891189,1.0062603950500488,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,297.58447265625,297.2033996582031,284.9914855957031,1.0,0.6611582636833191,0.4970113933086395,0.4970113933086395,1.0,1.0,-3.3349149227142334,1.2420579195022583,2.0928571224212646,0.4895865619182586,0.9399974942207336,0.9399974942207336,0.0,242.0520477294922,217.0,63178.41015625,0.0,3489.6669921875,1.0,278.8426818847656,282.9324951171875,296.7598571777344,300.7970886230469,293.1499938964844,293.1499938964844,278.54998779296875,33828.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177159070968628,1.0,0.0,0.0,3.693451166152954,3.6934752464294434,9.102444096242834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.4462890625,0.0,1565.609130859375,1895.4371337890625,0.0,3568.064697265625,0.9132512211799622,1.0,0.0,3.0,1.0,0.0
17930580,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8830277919769287,0.5576039552688599,0.5053734183311462,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158446192741394,0.6208754181861877,0.5903819799423218,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7995109558105469,0.4090157747268677,0.2895324528217315,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941617369651794,0.4007849097251892,0.3844094574451446,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6499085426330566,0.2170891314744949,1.0036159753799438,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,297.582275390625,297.20135498046875,284.9034729003906,1.0,0.6545721888542175,0.4951333701610565,0.4951333701610565,1.0,1.0,-3.3303613662719727,1.2362710237503052,2.094090223312378,0.4848862290382385,0.8512973785400391,0.8512973785400391,0.0,230.59347534179688,205.0,63511.8359375,0.0,3413.993408203125,1.0,278.5575561523437,282.8253479003906,296.7772827148437,300.9077453613281,293.1499938964844,293.1499938964844,278.8500061035156,39070.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246365427970886,1.0,0.0,0.0,3.5558383464813232,3.5558619499206543,8.436791176791303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1533203125,0.0,1453.29296875,1895.4371337890625,0.0,3631.88427734375,0.8870375156402588,1.0,0.0,3.0,1.0,0.0
17930640,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8830277919769287,0.5576039552688599,0.5053734183311462,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158446192741394,0.6208754181861877,0.5903819799423218,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7995109558105469,0.4090157747268677,0.2895324528217315,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941617369651794,0.4007849097251892,0.3844094574451446,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6499085426330566,0.2170891314744949,1.0036159753799438,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,297.582275390625,297.20135498046875,284.9034729003906,1.0,0.6545721888542175,0.4951333701610565,0.4951333701610565,1.0,1.0,-3.3303613662719727,1.2362710237503052,2.094090223312378,0.4848862290382385,0.8512973785400391,0.8512973785400391,0.0,230.59347534179688,205.0,63511.8359375,0.0,3413.993408203125,1.0,278.5575561523437,282.8253479003906,296.7772827148437,300.9077453613281,293.1499938964844,293.1499938964844,278.8500061035156,39070.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246365427970886,1.0,0.0,0.0,3.5558383464813232,3.5558619499206543,8.436791176791303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1533203125,0.0,1453.29296875,1895.4371337890625,0.0,3631.88427734375,0.8870375156402588,1.0,0.0,3.0,1.0,0.0
17930700,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8879661560058594,0.5568961501121521,0.5041921734809875,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.922867476940155,0.6221227645874023,0.5910639762878418,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8047877550125122,0.4097185134887695,0.2896941006183624,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7992059588432312,0.4011334180831909,0.3843328058719635,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.653661847114563,0.2171284258365631,1.0022175312042236,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,297.58355712890625,297.20416259765625,285.0133056640625,1.0,0.6512073874473572,0.494194358587265,0.494194358587265,1.0,1.0,-3.328174591064453,1.233417272567749,2.094757318496704,0.482427716255188,0.9276076555252076,0.9276076555252076,0.0,224.7000732421875,205.0,62677.91796875,0.0,3375.5166015625,1.0,278.79937744140625,282.950439453125,296.7182312011719,300.68377685546875,293.1499938964844,293.1499938964844,278.8500061035156,34274.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918663501739502,1.0,0.0,0.0,3.604409694671631,3.604433059692383,8.668852728987986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.376953125,0.0,1470.289794921875,1895.4371337890625,0.0,3576.8193359375,0.8955103158950806,1.0,0.0,3.0,1.0,0.0
17930760,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.893893301486969,0.556300938129425,0.5034500360488892,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9310274124145508,0.6234794855117798,0.5920916199684143,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8107900023460388,0.4105415940284729,0.290074348449707,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050596117973328,0.4015902578830719,0.3845024108886719,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581417918205261,0.2172614336013794,1.0015370845794678,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,297.5857238769531,297.20819091796875,284.9942321777344,1.0,0.6479487419128418,0.4932599365711212,0.4932599365711212,1.0,1.0,-3.328358888626098,1.2315198183059692,2.096839189529419,0.4804454445838928,0.9348427653312684,0.9348427653312684,0.0,218.47555541992188,193.0,62765.8515625,0.0,3340.590087890625,1.0,278.84246826171875,282.9365539550781,296.718994140625,300.7276306152344,293.1499938964844,293.1499938964844,278.54998779296875,33651.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167137145996094,1.0,0.0,0.0,3.665727376937866,3.665750980377197,8.966306950242142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.65234375,0.0,1533.08544921875,1895.4371337890625,0.0,3558.7998046875,0.9069328308105468,1.0,0.0,3.0,1.0,0.0
