time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930820,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9050218462944032,0.5536888241767883,0.5009828209877014,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464888572692872,0.6250701546669006,0.5933820605278015,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8217211365699768,0.4113461673259735,0.290440022945404,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158573508262634,0.401760846376419,0.3843875527381897,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669334769248962,0.2171030044555664,0.9992026686668396,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,297.58319091796875,297.2060241699219,284.9060363769531,1.0,0.641243577003479,0.4913910925388336,0.4913910925388336,1.0,1.0,-3.3244457244873047,1.2259628772735596,2.098483085632324,0.4758261442184448,0.8479743599891663,0.8479743599891663,0.0,206.8477935791016,181.0,63128.4140625,0.0,3265.74462890625,1.0,278.5577697753906,282.8291015625,296.7406311035156,300.84490966796875,293.1499938964844,293.1499938964844,278.8500061035156,38940.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237327575683594,1.0,0.0,0.0,3.5316593647003174,3.5316827297210693,8.322444386976713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.66796875,0.0,1426.74267578125,1895.4371337890625,0.0,3623.566162109375,0.8815872669219971,1.0,0.0,3.0,1.0,0.0
17930880,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9050218462944032,0.5536888241767883,0.5009828209877014,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464888572692872,0.6250701546669006,0.5933820605278015,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8217211365699768,0.4113461673259735,0.290440022945404,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158573508262634,0.401760846376419,0.3843875527381897,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669334769248962,0.2171030044555664,0.9992026686668396,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,297.58319091796875,297.2060241699219,284.9060363769531,1.0,0.641243577003479,0.4913910925388336,0.4913910925388336,1.0,1.0,-3.3244457244873047,1.2259628772735596,2.098483085632324,0.4758261442184448,0.8479743599891663,0.8479743599891663,0.0,206.8477935791016,181.0,63128.4140625,0.0,3265.74462890625,1.0,278.5577697753906,282.8291015625,296.7406311035156,300.84490966796875,293.1499938964844,293.1499938964844,278.8500061035156,38940.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237327575683594,1.0,0.0,0.0,3.5316593647003174,3.5316827297210693,8.322444386976713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.66796875,0.0,1426.74267578125,1895.4371337890625,0.0,3623.566162109375,0.8815872669219971,1.0,0.0,3.0,1.0,0.0
17930940,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9198413491249084,0.5524653792381287,0.499148279428482,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636268019676208,0.6276733875274658,0.5950905084609985,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8344384431838989,0.4130053520202636,0.2910773158073425,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280735611915588,0.4025915861129761,0.3845137357711792,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776595711708069,0.2173294723033905,0.99738210439682,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,297.5863037109375,297.2127380371094,284.9945068359375,1.0,0.6345378756523132,0.489522248506546,0.489522248506546,1.0,1.0,-3.323014736175537,1.2213983535766602,2.101616382598877,0.4714439213275909,0.9300923943519592,0.9300923943519592,0.0,194.6471099853516,169.0,62422.8046875,0.0,3193.361083984375,1.0,278.8415222167969,282.9378967285156,296.68682861328125,300.671875,293.1499938964844,293.1499938964844,278.54998779296875,33660.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158503413200378,1.0,0.0,0.0,3.6429927349090576,3.6430160999298096,8.855434998622513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.67578125,0.0,1507.9189453125,1895.4371337890625,0.0,3550.814697265625,0.9020453095436096,1.0,0.0,3.0,1.0,0.0
17931000,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9198413491249084,0.5524653792381287,0.499148279428482,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636268019676208,0.6276733875274658,0.5950905084609985,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8344384431838989,0.4130053520202636,0.2910773158073425,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280735611915588,0.4025915861129761,0.3845137357711792,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776595711708069,0.2173294723033905,0.99738210439682,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,297.5863037109375,297.2127380371094,284.9945068359375,1.0,0.6345378756523132,0.489522248506546,0.489522248506546,1.0,1.0,-3.323014736175537,1.2213983535766602,2.101616382598877,0.4714439213275909,0.9300923943519592,0.9300923943519592,0.0,194.6471099853516,169.0,62422.8046875,0.0,3193.361083984375,1.0,278.8415222167969,282.9378967285156,296.68682861328125,300.671875,293.1499938964844,293.1499938964844,278.54998779296875,33660.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158503413200378,1.0,0.0,0.0,3.6429927349090576,3.6430160999298096,8.855434998622513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.67578125,0.0,1507.9189453125,1895.4371337890625,0.0,3550.814697265625,0.9020453095436096,1.0,0.0,3.0,1.0,0.0
17931060,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.935890257358551,0.5499575734138489,0.4967534244060516,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.979644238948822,0.6292923092842102,0.5963901877403259,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.847963273525238,0.4139595627784729,0.2915363609790802,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408580422401428,0.4027824997901916,0.3844093978404999,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891315579414368,0.2172244787216186,0.9952572584152222,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,297.5836181640625,297.21063232421875,284.907470703125,1.0,0.6277652382850647,0.487687349319458,0.487687349319458,1.0,1.0,-3.319576501846313,1.2160544395446775,2.103522062301636,0.4669203162193298,0.8450769186019897,0.8450769186019897,0.0,182.9852294921875,157.0,62809.41796875,0.0,3119.6591796875,1.0,278.55792236328125,282.83154296875,296.7121887207031,300.7942810058594,293.1499938964844,293.1499938964844,278.8500061035156,38864.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228122234344482,1.0,0.0,0.0,3.512120008468628,3.512143135070801,8.230609296333569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8671875,0.0,1405.735595703125,1895.4371337890625,0.0,3615.088623046875,0.8772180080413818,1.0,0.0,3.0,1.0,0.0
17931120,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.935890257358551,0.5499575734138489,0.4967534244060516,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.979644238948822,0.6292923092842102,0.5963901877403259,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.847963273525238,0.4139595627784729,0.2915363609790802,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408580422401428,0.4027824997901916,0.3844093978404999,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891315579414368,0.2172244787216186,0.9952572584152222,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,297.5836181640625,297.21063232421875,284.907470703125,1.0,0.6277652382850647,0.487687349319458,0.487687349319458,1.0,1.0,-3.319576501846313,1.2160544395446775,2.103522062301636,0.4669203162193298,0.8450769186019897,0.8450769186019897,0.0,182.9852294921875,157.0,62809.41796875,0.0,3119.6591796875,1.0,278.55792236328125,282.83154296875,296.7121887207031,300.7942810058594,293.1499938964844,293.1499938964844,278.8500061035156,38864.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228122234344482,1.0,0.0,0.0,3.512120008468628,3.512143135070801,8.230609296333569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8671875,0.0,1405.735595703125,1895.4371337890625,0.0,3615.088623046875,0.8772180080413818,1.0,0.0,3.0,1.0,0.0
17931180,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9551990628242492,0.5488262176513672,0.4950023889541626,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960452318191528,0.6318996548652649,0.5981115102767944,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8649192452430725,0.4157601296901703,0.292274534702301,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567922115325928,0.4036374986171722,0.384555459022522,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030901312828064,0.217497706413269,0.993650197982788,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,297.5865783691406,297.2173156738281,284.99432373046875,1.0,0.6210059523582458,0.4858524203300476,0.4858524203300476,1.0,1.0,-3.3186633586883545,1.2117174863815308,2.1069459915161133,0.4626448452472687,0.9262421131134032,0.9262421131134032,0.0,170.7586212158203,160.0,62143.91015625,0.0,3048.42578125,1.0,278.84136962890625,282.9386291503906,296.6631774902344,300.6285400390625,293.1499938964844,293.1499938964844,278.54998779296875,33609.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91484272480011,1.0,0.0,0.0,3.625898122787476,3.625921487808228,8.772522051003762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.8076171875,0.0,1488.751953125,1895.4371337890625,0.0,3541.490234375,0.8981654047966003,1.0,0.0,3.0,1.0,0.0
17931240,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9551990628242492,0.5488262176513672,0.4950023889541626,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960452318191528,0.6318996548652649,0.5981115102767944,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8649192452430725,0.4157601296901703,0.292274534702301,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567922115325928,0.4036374986171722,0.384555459022522,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030901312828064,0.217497706413269,0.993650197982788,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,297.5865783691406,297.2173156738281,284.99432373046875,1.0,0.6210059523582458,0.4858524203300476,0.4858524203300476,1.0,1.0,-3.3186633586883545,1.2117174863815308,2.1069459915161133,0.4626448452472687,0.9262421131134032,0.9262421131134032,0.0,170.7586212158203,160.0,62143.91015625,0.0,3048.42578125,1.0,278.84136962890625,282.9386291503906,296.6631774902344,300.6285400390625,293.1499938964844,293.1499938964844,278.54998779296875,33609.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91484272480011,1.0,0.0,0.0,3.625898122787476,3.625921487808228,8.772522051003762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.8076171875,0.0,1488.751953125,1895.4371337890625,0.0,3541.490234375,0.8981654047966003,1.0,0.0,3.0,1.0,0.0
17931300,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9600286483764648,0.5476558804512024,0.4941754937171936,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6327866315841675,0.5976445078849792,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8699908256530762,0.416334718465805,0.2927364110946655,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8614346385002136,0.4037904739379883,0.384755790233612,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070198655128479,0.2174995839595794,0.9935609698295592,284.8729553222656,284.95001220703125,303.70635986328125,293.6813049316406,297.5854797363281,297.21685791015625,284.87176513671875,1.0,0.6194177269935608,0.4849349856376648,0.4849349856376648,1.0,1.0,-3.317822217941284,1.2093684673309326,2.108453750610352,0.4605955481529236,0.8395811319351196,0.8395811319351196,0.0,167.62982177734375,160.0,62880.30078125,0.0,3028.864501953125,1.0,278.598388671875,282.8011779785156,296.71002197265625,300.8358154296875,293.1499938964844,293.1499938964844,278.54998779296875,38287.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92047917842865,1.0,0.0,0.0,3.578646659851074,3.5786705017089844,8.545371770196653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4765625,0.0,1472.0076904296875,1895.4371337890625,0.0,3593.579833984375,0.8886795043945312,1.0,0.0,3.0,1.0,0.0
17931360,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.960996389389038,0.5463957786560059,0.4929650723934173,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.633808970451355,0.5952785015106201,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718495965003967,0.4168148934841156,0.2930295169353485,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8629633784294128,0.4038350880146026,0.3847596049308777,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.70821613073349,0.2174070179462433,0.9930344820022584,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,297.58416748046875,297.21612548828125,284.9075622558594,1.0,0.6182047724723816,0.4840514063835144,0.4840514063835144,1.0,1.0,-3.313231945037842,1.2055975198745728,2.1076345443725586,0.4578290283679962,0.8416833281517029,0.8416833281517029,0.0,166.4095458984375,163.0,62511.89453125,0.0,3012.0263671875,1.0,278.5582580566406,282.8332824707031,296.69403076171875,300.7564697265625,293.1499938964844,293.1499938964844,278.8500061035156,38886.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217081665992736,1.0,0.0,0.0,3.494303703308105,3.4943268299102783,8.147316634676827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4189453125,0.0,1387.4268798828125,1895.4371337890625,0.0,3604.9140625,0.8732942342758179,1.0,0.0,3.0,1.0,0.0
17931420,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9620184302330016,0.5452437996864319,0.4916311204433441,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.637411892414093,0.5918638706207275,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746505379676819,0.4186429381370544,0.2941225469112396,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650299310684204,0.4046346843242645,0.3853056132793426,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097203731536865,0.2176307886838913,0.9933501482009888,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,297.58953857421875,297.2268981933594,284.9924621582031,1.0,0.6171940565109253,0.4822843074798584,0.4822843074798584,1.0,1.0,-3.309860944747925,1.2003834247589111,2.1094775199890137,0.453189343214035,0.9207583665847778,0.9207583665847778,0.0,165.16224670410156,166.0,61841.34375,0.0,2997.7216796875,1.0,278.8412170410156,282.9390563964844,296.6502380371094,300.5951843261719,293.1499938964844,293.1499938964844,278.54998779296875,33649.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913451850414276,1.0,0.0,0.0,3.607617139816284,3.607640266418457,8.684286854077072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3955078125,0.0,1469.1395263671875,1895.4371337890625,0.0,3528.6103515625,0.8940818309783936,1.0,0.0,3.0,1.0,0.0
17931480,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9620184302330016,0.5452437996864319,0.4916311204433441,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.637411892414093,0.5918638706207275,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746505379676819,0.4186429381370544,0.2941225469112396,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650299310684204,0.4046346843242645,0.3853056132793426,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097203731536865,0.2176307886838913,0.9933501482009888,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,297.58953857421875,297.2268981933594,284.9924621582031,1.0,0.6171940565109253,0.4822843074798584,0.4822843074798584,1.0,1.0,-3.309860944747925,1.2003834247589111,2.1094775199890137,0.453189343214035,0.9207583665847778,0.9207583665847778,0.0,165.16224670410156,166.0,61841.34375,0.0,2997.7216796875,1.0,278.8412170410156,282.9390563964844,296.6502380371094,300.5951843261719,293.1499938964844,293.1499938964844,278.54998779296875,33649.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913451850414276,1.0,0.0,0.0,3.607617139816284,3.607640266418457,8.684286854077072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3955078125,0.0,1469.1395263671875,1895.4371337890625,0.0,3528.6103515625,0.8940818309783936,1.0,0.0,3.0,1.0,0.0
17931540,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601725339889526,0.5428575277328491,0.4897624254226684,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.640041172504425,0.592889666557312,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750463724136353,0.4197533428668976,0.2950268685817718,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647786974906921,0.4048042595386505,0.3856365978717804,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7092942595481873,0.2175073027610778,0.9933434128761292,284.9107666015625,284.95001220703125,303.75,293.67303466796875,297.5891418457031,297.2284851074219,284.9112243652344,1.0,0.6175054907798767,0.4805172085762024,0.4805172085762024,1.0,1.0,-3.310322999954224,1.1966619491577148,2.113661289215088,0.4492950141429901,0.8411065936088562,0.8411065936088562,0.0,165.5025634765625,169.0,62326.1171875,0.0,3000.67041015625,1.0,278.5586853027344,282.8371887207031,296.687744140625,300.7328186035156,293.1499938964844,293.1499938964844,278.8500061035156,38559.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200662970542908,1.0,0.0,0.0,3.4818575382232666,3.4818804264068604,8.089381253739703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.61328125,0.0,1372.294189453125,1895.4371337890625,0.0,3589.7705078125,0.870248556137085,1.0,0.0,3.0,1.0,0.0
17931600,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601725339889526,0.5428575277328491,0.4897624254226684,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.640041172504425,0.592889666557312,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750463724136353,0.4197533428668976,0.2950268685817718,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647786974906921,0.4048042595386505,0.3856365978717804,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7092942595481873,0.2175073027610778,0.9933434128761292,284.9107666015625,284.95001220703125,303.75,293.67303466796875,297.5891418457031,297.2284851074219,284.9112243652344,1.0,0.6175054907798767,0.4805172085762024,0.4805172085762024,1.0,1.0,-3.310322999954224,1.1966619491577148,2.113661289215088,0.4492950141429901,0.8411065936088562,0.8411065936088562,0.0,165.5025634765625,169.0,62326.1171875,0.0,3000.67041015625,1.0,278.5586853027344,282.8371887207031,296.687744140625,300.7328186035156,293.1499938964844,293.1499938964844,278.8500061035156,38559.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200662970542908,1.0,0.0,0.0,3.4818575382232666,3.4818804264068604,8.089381253739703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.61328125,0.0,1372.294189453125,1895.4371337890625,0.0,3589.7705078125,0.870248556137085,1.0,0.0,3.0,1.0,0.0
17931660,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965034246444702,0.5456886291503906,0.4912404417991638,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482222676277161,0.5859920978546143,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8819746375083923,0.4258546531200409,0.2984441518783569,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709291815757751,0.4098997414112091,0.3893128335475921,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159021496772766,0.2223259955644607,1.009412407875061,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,297.6224365234375,297.27984619140625,285.012451171875,1.0,0.619778573513031,0.4788461923599243,0.4788461923599243,1.0,1.0,-3.331629037857056,1.201411247253418,2.1302177906036377,0.4488410949707031,0.9384152889251708,0.9384152889251708,0.0,164.2292938232422,172.0,62192.51171875,0.0,3039.78076171875,1.0,278.8419494628906,282.94879150390625,296.6546325683594,300.6080322265625,293.1499938964844,293.1499938964844,278.54998779296875,32769.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125697612762452,1.0,0.0,0.0,3.62084436416626,3.620867729187012,8.748085633669689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.2548828125,0.0,1476.9925537109375,1895.4371337890625,0.0,3520.436767578125,0.8962522745132446,1.0,0.0,3.0,1.0,0.0
17931720,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965034246444702,0.5456886291503906,0.4912404417991638,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482222676277161,0.5859920978546143,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8819746375083923,0.4258546531200409,0.2984441518783569,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709291815757751,0.4098997414112091,0.3893128335475921,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159021496772766,0.2223259955644607,1.009412407875061,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,297.6224365234375,297.27984619140625,285.012451171875,1.0,0.619778573513031,0.4788461923599243,0.4788461923599243,1.0,1.0,-3.331629037857056,1.201411247253418,2.1302177906036377,0.4488410949707031,0.9384152889251708,0.9384152889251708,0.0,164.2292938232422,172.0,62192.51171875,0.0,3039.78076171875,1.0,278.8419494628906,282.94879150390625,296.6546325683594,300.6080322265625,293.1499938964844,293.1499938964844,278.54998779296875,32769.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125697612762452,1.0,0.0,0.0,3.62084436416626,3.620867729187012,8.748085633669689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.2548828125,0.0,1476.9925537109375,1895.4371337890625,0.0,3520.436767578125,0.8962522745132446,1.0,0.0,3.0,1.0,0.0
17931780,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9655868411064148,0.5451356172561646,0.4913685619831085,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544711589813232,0.585149884223938,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8851776123046875,0.4292298555374145,0.3011961281299591,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735435605049133,0.4124237596988678,0.3922275602817535,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194972038269043,0.2250605076551437,1.02386212348938,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,297.63800048828125,297.3036804199219,284.9224853515625,1.0,0.6233106255531311,0.4771751761436462,0.4771751761436462,1.0,1.0,-3.3549699783325195,1.2068583965301514,2.148111581802368,0.449076235294342,0.8634928464889526,0.8634928464889526,0.0,164.98741149902344,175.0,63329.86328125,0.0,3095.41162109375,1.0,278.557861328125,282.8283386230469,296.7041015625,300.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,37564.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921976923942566,1.0,0.0,0.0,3.544100522994995,3.544123649597168,8.381183533856529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8720703125,0.0,1429.8800048828125,1895.4371337890625,0.0,3607.391357421875,0.8832414150238037,1.0,0.0,3.0,1.0,0.0
17931840,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9655868411064148,0.5451356172561646,0.4913685619831085,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544711589813232,0.585149884223938,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8851776123046875,0.4292298555374145,0.3011961281299591,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735435605049133,0.4124237596988678,0.3922275602817535,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194972038269043,0.2250605076551437,1.02386212348938,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,297.63800048828125,297.3036804199219,284.9224853515625,1.0,0.6233106255531311,0.4771751761436462,0.4771751761436462,1.0,1.0,-3.3549699783325195,1.2068583965301514,2.148111581802368,0.449076235294342,0.8634928464889526,0.8634928464889526,0.0,164.98741149902344,175.0,63329.86328125,0.0,3095.41162109375,1.0,278.557861328125,282.8283386230469,296.7041015625,300.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,37564.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921976923942566,1.0,0.0,0.0,3.544100522994995,3.544123649597168,8.381183533856529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8720703125,0.0,1429.8800048828125,1895.4371337890625,0.0,3607.391357421875,0.8832414150238037,1.0,0.0,3.0,1.0,0.0
17931900,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9645335674285888,0.5451570153236389,0.4911547005176544,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573153734207153,0.5867895483970642,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.885430634021759,0.4309220314025879,0.3022926747798919,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734914660453796,0.4135789275169372,0.3932571411132812,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7199798822402954,0.2261512726545334,1.0289117097854614,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,297.6439208984375,297.3127746582031,285.03350830078125,1.0,0.6252180337905884,0.4763396680355072,0.4763396680355072,1.0,1.0,-3.3653128147125244,1.209036111831665,2.15627670288086,0.448864609003067,0.94654643535614,0.94654643535614,0.0,165.951904296875,175.0,62800.87109375,0.0,3123.90087890625,1.0,278.7994384765625,282.9501342773437,296.6569519042969,300.61383056640625,293.1499938964844,293.1499938964844,278.8500061035156,33192.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173922538757324,1.0,0.0,0.0,3.611391067504883,3.611414194107056,8.702466516297136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2421875,0.0,1469.8514404296875,1895.4371337890625,0.0,3565.0732421875,0.8961564302444458,1.0,0.0,3.0,1.0,0.0
17931960,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.963635504245758,0.545208215713501,0.4912733733654022,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.659978449344635,0.5885423421859741,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8857471942901611,0.4326120316982269,0.3035127818584442,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.873457133769989,0.4147073626518249,0.39438596367836,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7203760147094727,0.2271528542041778,1.0337870121002195,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,297.64776611328125,297.32049560546875,285.0169372558594,1.0,0.6272349953651428,0.475215345621109,0.475215345621109,1.0,1.0,-3.376251459121704,1.2108073234558103,2.1654441356658936,0.448117733001709,0.9630991816520692,0.9630991816520692,0.0,166.98130798339844,178.0,63176.359375,0.0,3154.26025390625,1.0,278.8425598144531,282.9350280761719,296.6679992675781,300.6870422363281,293.1499938964844,293.1499938964844,278.54998779296875,32548.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167319536209106,1.0,0.0,0.0,3.69186019897461,3.69188404083252,9.094603683479364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.66015625,0.0,1554.12255859375,1895.4371337890625,0.0,3558.968994140625,0.9120925664901732,1.0,0.0,3.0,1.0,0.0
17932020,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9593266248703004,0.5436294674873352,0.4903150796890259,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.663282036781311,0.5950567722320557,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842077851295471,0.4348121285438537,0.3053146302700043,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713089823722839,0.4158770740032196,0.395847886800766,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.719340980052948,0.2283105254173278,1.0404826402664185,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,297.6439514160156,297.31884765625,284.9120178222656,1.0,0.6312494277954102,0.472966730594635,0.472966730594635,1.0,1.0,-3.3949170112609863,1.212921380996704,2.1819956302642822,0.4459668695926666,0.8743191957473755,0.8743191957473755,0.0,169.86517333984375,181.0,64219.3046875,0.0,3213.011962890625,1.0,278.5572814941406,282.80328369140625,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926493525505066,1.0,0.0,0.0,3.6138508319854736,3.613874912261963,8.714325190339878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.353515625,0.0,1506.62158203125,1895.4371337890625,0.0,3648.95947265625,0.898807942867279,1.0,0.0,3.0,1.0,0.0
17932080,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9593266248703004,0.5436294674873352,0.4903150796890259,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.663282036781311,0.5950567722320557,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842077851295471,0.4348121285438537,0.3053146302700043,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713089823722839,0.4158770740032196,0.395847886800766,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.719340980052948,0.2283105254173278,1.0404826402664185,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,297.6439514160156,297.31884765625,284.9120178222656,1.0,0.6312494277954102,0.472966730594635,0.472966730594635,1.0,1.0,-3.3949170112609863,1.212921380996704,2.1819956302642822,0.4459668695926666,0.8743191957473755,0.8743191957473755,0.0,169.86517333984375,181.0,64219.3046875,0.0,3213.011962890625,1.0,278.5572814941406,282.80328369140625,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926493525505066,1.0,0.0,0.0,3.6138508319854736,3.613874912261963,8.714325190339878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.353515625,0.0,1506.62158203125,1895.4371337890625,0.0,3648.95947265625,0.898807942867279,1.0,0.0,3.0,1.0,0.0
17932140,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9552204608917236,0.5433578491210938,0.48982834815979,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666176319122314,0.6016953587532043,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8827664256095886,0.4377515614032745,0.3072490692138672,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691645264625549,0.4175676107406616,0.3973377346992492,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180271148681641,0.229544386267662,1.0460588932037354,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,297.6420288085937,297.3203430175781,285.0139465332031,1.0,0.635233461856842,0.4707180857658386,0.4707180857658386,1.0,1.0,-3.413136959075928,1.2147759199142456,2.1983609199523926,0.4435002207756042,0.975140392780304,0.975140392780304,0.0,172.78732299804688,184.0,63882.046875,0.0,3271.568359375,1.0,278.8430480957031,282.9201354980469,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32883.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207269549369812,1.0,0.0,0.0,3.7468438148498535,3.746868133544922,9.367516327074554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1005859375,0.0,1619.6644287109375,1895.4371337890625,0.0,3595.865478515625,0.924678385257721,1.0,0.0,3.0,1.0,0.0
17932200,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9552204608917236,0.5433578491210938,0.48982834815979,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666176319122314,0.6016953587532043,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8827664256095886,0.4377515614032745,0.3072490692138672,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691645264625549,0.4175676107406616,0.3973377346992492,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180271148681641,0.229544386267662,1.0460588932037354,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,297.6420288085937,297.3203430175781,285.0139465332031,1.0,0.635233461856842,0.4707180857658386,0.4707180857658386,1.0,1.0,-3.413136959075928,1.2147759199142456,2.1983609199523926,0.4435002207756042,0.975140392780304,0.975140392780304,0.0,172.78732299804688,184.0,63882.046875,0.0,3271.568359375,1.0,278.8430480957031,282.9201354980469,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32883.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207269549369812,1.0,0.0,0.0,3.7468438148498535,3.746868133544922,9.367516327074554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1005859375,0.0,1619.6644287109375,1895.4371337890625,0.0,3595.865478515625,0.924678385257721,1.0,0.0,3.0,1.0,0.0
17932260,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9499918222427368,0.5416409969329834,0.4887431859970093,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684422492980957,0.6094860434532166,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805223703384399,0.4397725760936737,0.3089117109775543,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662875294685364,0.4184651374816894,0.3985115885734558,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160024046897888,0.2302147299051284,1.0503358840942385,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,297.63262939453125,297.3100891113281,284.9066162109375,1.0,0.6391469836235046,0.468558132648468,0.468558132648468,1.0,1.0,-3.429762125015259,1.2161139249801636,2.2136480808258057,0.4409423172473907,0.881738543510437,0.881738543510437,0.0,176.0449676513672,187.0,64870.40625,0.0,3328.95849609375,1.0,278.55670166015625,282.787109375,296.712646484375,300.91424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38073.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929856777191162,1.0,0.0,0.0,3.663385391235352,3.663409948348999,8.954854138210067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8251953125,0.0,1563.685546875,1895.4371337890625,0.0,3679.828125,0.9099143743515016,1.0,0.0,3.0,1.0,0.0
17932320,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9499918222427368,0.5416409969329834,0.4887431859970093,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684422492980957,0.6094860434532166,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805223703384399,0.4397725760936737,0.3089117109775543,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662875294685364,0.4184651374816894,0.3985115885734558,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160024046897888,0.2302147299051284,1.0503358840942385,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,297.63262939453125,297.3100891113281,284.9066162109375,1.0,0.6391469836235046,0.468558132648468,0.468558132648468,1.0,1.0,-3.429762125015259,1.2161139249801636,2.2136480808258057,0.4409423172473907,0.881738543510437,0.881738543510437,0.0,176.0449676513672,187.0,64870.40625,0.0,3328.95849609375,1.0,278.55670166015625,282.787109375,296.712646484375,300.91424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38073.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929856777191162,1.0,0.0,0.0,3.663385391235352,3.663409948348999,8.954854138210067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8251953125,0.0,1563.685546875,1895.4371337890625,0.0,3679.828125,0.9099143743515016,1.0,0.0,3.0,1.0,0.0
17932380,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9455513954162598,0.5413447022438049,0.4882103204727173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.67081618309021,0.6165343523025513,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789077401161194,0.4426785111427307,0.3108025789260864,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639542460441589,0.4200432598590851,0.3998667597770691,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142423987388611,0.2311733961105346,1.054495930671692,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,297.62811279296875,297.3075561523437,285.0150756835937,1.0,0.6429756879806519,0.4663982093334198,0.4663982093334198,1.0,1.0,-3.4465014934539795,1.2174283266067505,2.2290730476379395,0.4381757080554962,0.9859475493431092,0.9859475493431092,0.0,179.08950805664062,190.0,64438.71875,0.0,3385.88623046875,1.0,278.8433837890625,282.9115905761719,296.67413330078125,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33080.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235987067222596,1.0,0.0,0.0,3.787585496902466,3.787610292434693,9.572340786689892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2001953125,0.0,1669.02392578125,1895.4371337890625,0.0,3622.331787109375,0.9340313673019408,1.0,0.0,3.0,1.0,0.0
17932440,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9455513954162598,0.5413447022438049,0.4882103204727173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.67081618309021,0.6165343523025513,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789077401161194,0.4426785111427307,0.3108025789260864,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639542460441589,0.4200432598590851,0.3998667597770691,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142423987388611,0.2311733961105346,1.054495930671692,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,297.62811279296875,297.3075561523437,285.0150756835937,1.0,0.6429756879806519,0.4663982093334198,0.4663982093334198,1.0,1.0,-3.4465014934539795,1.2174283266067505,2.2290730476379395,0.4381757080554962,0.9859475493431092,0.9859475493431092,0.0,179.08950805664062,190.0,64438.71875,0.0,3385.88623046875,1.0,278.8433837890625,282.9115905761719,296.67413330078125,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33080.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235987067222596,1.0,0.0,0.0,3.787585496902466,3.787610292434693,9.572340786689892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2001953125,0.0,1669.02392578125,1895.4371337890625,0.0,3622.331787109375,0.9340313673019408,1.0,0.0,3.0,1.0,0.0
17932500,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9433401823043824,0.5405793786048889,0.4879330098628998,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715323328971863,0.6200217604637146,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8781516551971436,0.4437674880027771,0.3117697834968567,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628510236740112,0.4205430448055267,0.4005826413631439,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134025692939758,0.2314882576465606,1.056685447692871,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,297.6233825683594,297.3026123046875,284.8798217773437,1.0,0.6448989510536194,0.4653182625770569,0.4653182625770569,1.0,1.0,-3.455023288726806,1.2181072235107422,2.2369160652160645,0.4368316829204559,0.8971940279006958,0.8971940279006958,0.0,180.6208038330078,190.0,65577.984375,0.0,3414.947998046875,1.0,278.5945739746094,282.75732421875,296.7266845703125,301.0101928710937,293.1499938964844,293.1499938964844,278.54998779296875,36666.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300588965415956,1.0,0.0,0.0,3.77203106880188,3.7720563411712646,9.493882089373074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.65234375,0.0,1678.3768310546875,1895.4371337890625,0.0,3681.680908203125,0.9312493801116944,1.0,0.0,3.0,1.0,0.0
17932560,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9402639865875244,0.5396215915679932,0.4871272444725036,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6719112992286682,0.6243347525596619,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8767500519752502,0.4446947872638702,0.3124639093875885,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.861155092716217,0.4208733141422272,0.4009773433208465,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.712033748626709,0.2316689491271972,1.057924509048462,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,297.61700439453125,297.295166015625,284.9042663574219,1.0,0.6467313170433044,0.464254230260849,0.464254230260849,1.0,1.0,-3.462043046951294,1.218224048614502,2.243818998336792,0.4352369308471679,0.8898070454597473,0.8898070454597473,0.0,182.36553955078125,193.0,65431.61328125,0.0,3441.84765625,1.0,278.5567321777344,282.77545166015625,296.7174377441406,300.9545288085937,293.1499938964844,293.1499938964844,278.8500061035156,38089.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323477149009703,1.0,0.0,0.0,3.705119848251343,3.705144643783569,9.160049216916376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4208984375,0.0,1611.2294921875,1895.4371337890625,0.0,3702.641845703125,0.9192753434181212,1.0,0.0,3.0,1.0,0.0
17932620,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.935889482498169,0.5393394231796265,0.4865961670875549,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737231612205505,0.63126540184021,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8752777576446533,0.4476329684257507,0.3143685460090637,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858951210975647,0.4224140346050262,0.4022876322269439,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101863622665405,0.2325129956007003,1.0615055561065674,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,297.61187744140625,297.2919311523437,285.0171813964844,1.0,0.6504120230674744,0.4621261656284332,0.4621261656284332,1.0,1.0,-3.4779093265533447,1.2191153764724731,2.258794069290161,0.4321644902229309,0.9969964623451232,0.9969964623451232,0.0,185.3888397216797,196.0,64933.30078125,0.0,3497.55908203125,1.0,278.8436584472656,282.905029296875,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925898015499115,1.0,0.0,0.0,3.822999000549317,3.823024272918701,9.752178584676583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6767578125,0.0,1712.357666015625,1895.4371337890625,0.0,3643.486328125,0.942132294178009,1.0,0.0,3.0,1.0,0.0
