time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932680,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.935889482498169,0.5393394231796265,0.4865961670875549,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737231612205505,0.63126540184021,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8752777576446533,0.4476329684257507,0.3143685460090637,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858951210975647,0.4224140346050262,0.4022876322269439,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101863622665405,0.2325129956007003,1.0615055561065674,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,297.61187744140625,297.2919311523437,285.0171813964844,1.0,0.6504120230674744,0.4621261656284332,0.4621261656284332,1.0,1.0,-3.4779093265533447,1.2191153764724731,2.258794069290161,0.4321644902229309,0.9969964623451232,0.9969964623451232,0.0,185.3888397216797,196.0,64933.30078125,0.0,3497.55908203125,1.0,278.8436584472656,282.905029296875,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925898015499115,1.0,0.0,0.0,3.822999000549317,3.823024272918701,9.752178584676583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6767578125,0.0,1712.357666015625,1895.4371337890625,0.0,3643.486328125,0.942132294178009,1.0,0.0,3.0,1.0,0.0
17932740,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9303705096244812,0.5376161932945251,0.4855388402938843,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.674323320388794,0.6378961205482483,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730021119117737,0.4496661126613617,0.3160580396652221,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560389280319214,0.4231978058815002,0.4033756852149963,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076754570007324,0.2329134494066238,1.064563512802124,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,297.6002197265625,297.2792358398437,284.9009704589844,1.0,0.6539731025695801,0.4599981009960174,0.4599981009960174,1.0,1.0,-3.4916343688964844,1.2190932035446167,2.272541284561157,0.4288138151168823,0.8972765803337097,0.8972765803337097,0.0,188.8211212158203,199.0,65937.8046875,0.0,3551.000732421875,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38138.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344987273216248,1.0,0.0,0.0,3.743497133255005,3.7435224056243896,9.350790151074762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9775390625,0.0,1656.1053466796875,1895.4371337890625,0.0,3722.306884765625,0.9277416467666626,1.0,0.0,3.0,1.0,0.0
17932800,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9303705096244812,0.5376161932945251,0.4855388402938843,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.674323320388794,0.6378961205482483,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730021119117737,0.4496661126613617,0.3160580396652221,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560389280319214,0.4231978058815002,0.4033756852149963,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076754570007324,0.2329134494066238,1.064563512802124,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,297.6002197265625,297.2792358398437,284.9009704589844,1.0,0.6539731025695801,0.4599981009960174,0.4599981009960174,1.0,1.0,-3.4916343688964844,1.2190932035446167,2.272541284561157,0.4288138151168823,0.8972765803337097,0.8972765803337097,0.0,188.8211212158203,199.0,65937.8046875,0.0,3551.000732421875,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38138.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344987273216248,1.0,0.0,0.0,3.743497133255005,3.7435224056243896,9.350790151074762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9775390625,0.0,1656.1053466796875,1895.4371337890625,0.0,3722.306884765625,0.9277416467666626,1.0,0.0,3.0,1.0,0.0
17932860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9248359799385072,0.5373156070709229,0.4850153028964996,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968239665031432,0.6762333512306213,0.6401302218437195,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8706141114234924,0.4526183009147644,0.3179913163185119,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529625535011292,0.4246780276298523,0.4046578407287597,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7049057483673096,0.2336620092391967,1.0678497552871704,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,297.5961608886719,297.2784118652344,285.01580810546875,1.0,0.6571267247200012,0.457909882068634,0.457909882068634,1.0,1.0,-3.5015220642089844,1.2176471948623655,2.283874988555908,0.4246917068958282,1.0,1.0,0.0,192.4050750732422,202.0,65300.01171875,0.0,3596.388916015625,1.0,278.8438720703125,282.8974914550781,296.6873779296875,300.84619140625,293.1499938964844,293.1499938964844,278.54998779296875,33443.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927765965461731,1.0,0.0,0.0,3.851616621017456,3.85164213180542,9.898727739710012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.48046875,0.0,1749.0736083984375,1895.4371337890625,0.0,3660.647216796875,0.9487420320510864,1.0,0.0,3.0,1.0,0.0
17932920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9248359799385072,0.5373156070709229,0.4850153028964996,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968239665031432,0.6762333512306213,0.6401302218437195,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8706141114234924,0.4526183009147644,0.3179913163185119,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529625535011292,0.4246780276298523,0.4046578407287597,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7049057483673096,0.2336620092391967,1.0678497552871704,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,297.5961608886719,297.2784118652344,285.01580810546875,1.0,0.6571267247200012,0.457909882068634,0.457909882068634,1.0,1.0,-3.5015220642089844,1.2176471948623655,2.283874988555908,0.4246917068958282,1.0,1.0,0.0,192.4050750732422,202.0,65300.01171875,0.0,3596.388916015625,1.0,278.8438720703125,282.8974914550781,296.6873779296875,300.84619140625,293.1499938964844,293.1499938964844,278.54998779296875,33443.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927765965461731,1.0,0.0,0.0,3.851616621017456,3.85164213180542,9.898727739710012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.48046875,0.0,1749.0736083984375,1895.4371337890625,0.0,3660.647216796875,0.9487420320510864,1.0,0.0,3.0,1.0,0.0
17932980,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9186115860939026,0.5355812311172485,0.4839714169502258,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936248660087584,0.6774172782897949,0.641643762588501,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8677356243133545,0.4546611905097961,0.3197075128555298,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494835495948792,0.4253990650177002,0.4057148993015289,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701768159866333,0.23398058116436,1.0706568956375122,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,297.58673095703125,297.2699279785156,284.89715576171875,1.0,0.6600074768066406,0.4558216631412506,0.4558216631412506,1.0,1.0,-3.5088014602661133,1.2151389122009275,2.293662548065185,0.4202639162540436,0.9001064300537109,0.9001064300537109,0.0,196.21002197265625,205.0,66211.2578125,0.0,3636.96337890625,1.0,278.5567932128906,282.7556457519531,296.7309875488281,301.0196533203125,293.1499938964844,293.1499938964844,278.25,38278.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358224272727966,1.0,0.0,0.0,3.766913890838623,3.766939401626587,9.468139978707768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.7275390625,0.0,1684.764404296875,1895.4371337890625,0.0,3734.3916015625,0.933072865009308,1.0,0.0,3.0,1.0,0.0
17933040,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9186115860939026,0.5355812311172485,0.4839714169502258,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936248660087584,0.6774172782897949,0.641643762588501,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8677356243133545,0.4546611905097961,0.3197075128555298,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494835495948792,0.4253990650177002,0.4057148993015289,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701768159866333,0.23398058116436,1.0706568956375122,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,297.58673095703125,297.2699279785156,284.89715576171875,1.0,0.6600074768066406,0.4558216631412506,0.4558216631412506,1.0,1.0,-3.5088014602661133,1.2151389122009275,2.293662548065185,0.4202639162540436,0.9001064300537109,0.9001064300537109,0.0,196.21002197265625,205.0,66211.2578125,0.0,3636.96337890625,1.0,278.5567932128906,282.7556457519531,296.7309875488281,301.0196533203125,293.1499938964844,293.1499938964844,278.25,38278.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358224272727966,1.0,0.0,0.0,3.766913890838623,3.766939401626587,9.468139978707768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.7275390625,0.0,1684.764404296875,1895.4371337890625,0.0,3734.3916015625,0.933072865009308,1.0,0.0,3.0,1.0,0.0
17933100,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9152865409851074,0.5346010327339172,0.4832350015640259,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9918318390846252,0.6779123544692993,0.6422407627105713,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8660939931869507,0.4555741846561432,0.3204340934753418,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475483059883118,0.4256224334239959,0.406054139137268,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.6999713182449341,0.234027475118637,1.071406364440918,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,297.5814514160156,297.2650146484375,284.8284606933594,1.0,0.6612594723701477,0.4547775685787201,0.4547775685787201,1.0,1.0,-3.5108184814453125,1.2132532596588137,2.29756498336792,0.4177316427230835,0.8202340006828308,0.8202340006828308,0.0,198.14862060546875,205.0,66550.453125,0.0,3653.543701171875,1.0,278.2989196777344,282.6688232421875,296.74761962890625,301.14031982421875,293.1499938964844,293.1499938964844,278.25,42925.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403059482574464,1.0,0.0,0.0,3.633519172668457,3.633544445037842,8.809438440948725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.9248046875,0.0,1566.492919921875,1895.4371337890625,0.0,3775.2265625,0.9044820070266724,1.0,0.0,3.0,1.0,0.0
17933160,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9122021198272704,0.5339524149894714,0.4825101196765899,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9901357293128968,0.6786766648292542,0.6428384184837341,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8646023273468018,0.4567000567913055,0.3211564123630523,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.845744252204895,0.4259964525699615,0.4063634276390075,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6982636451721191,0.2341441810131073,1.071986198425293,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,297.5780639648437,297.2624816894531,284.8929443359375,1.0,0.6624346375465393,0.4538184702396393,0.4538184702396393,1.0,1.0,-3.5125997066497803,1.211474895477295,2.3011250495910645,0.4153086841106415,0.8368432521820068,0.8368432521820068,0.0,199.98049926757807,208.0,66226.921875,0.0,3668.9267578125,1.0,278.2580871582031,282.7258605957031,296.7213134765625,301.0257873535156,293.1499938964844,293.1499938964844,278.54998779296875,40600.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396499991416932,1.0,0.0,0.0,3.541020631790161,3.541044473648072,8.366623092115333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.216796875,0.0,1448.66455078125,1895.4371337890625,0.0,3769.26171875,0.8852795958518982,1.0,0.0,3.0,1.0,0.0
17933220,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9093045592308044,0.5339452624320984,0.4823326766490936,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889342188835144,0.6813933849334717,0.6452003717422485,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641496300697327,0.4599197804927826,0.3232896625995636,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444499969482422,0.4275892972946167,0.4077423214912414,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969709992408752,0.234920248389244,1.075183629989624,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,297.5790405273437,297.2685852050781,284.9985046386719,1.0,0.665111243724823,0.4519002735614776,0.4519002735614776,1.0,1.0,-3.523288011550904,1.210601806640625,2.3126862049102783,0.4115331172943115,0.927479326725006,0.927479326725006,0.0,202.4194793701172,211.0,65669.3203125,0.0,3709.99951171875,1.0,278.5415344238281,282.8497314453125,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930301070213318,1.0,0.0,0.0,3.643344402313232,3.643368005752564,8.857144280227658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1552734375,0.0,1510.7176513671875,1895.4371337890625,0.0,3683.900390625,0.902540683746338,1.0,0.0,3.0,1.0,0.0
17933280,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9093045592308044,0.5339452624320984,0.4823326766490936,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889342188835144,0.6813933849334717,0.6452003717422485,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641496300697327,0.4599197804927826,0.3232896625995636,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444499969482422,0.4275892972946167,0.4077423214912414,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969709992408752,0.234920248389244,1.075183629989624,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,297.5790405273437,297.2685852050781,284.9985046386719,1.0,0.665111243724823,0.4519002735614776,0.4519002735614776,1.0,1.0,-3.523288011550904,1.210601806640625,2.3126862049102783,0.4115331172943115,0.927479326725006,0.927479326725006,0.0,202.4194793701172,211.0,65669.3203125,0.0,3709.99951171875,1.0,278.5415344238281,282.8497314453125,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930301070213318,1.0,0.0,0.0,3.643344402313232,3.643368005752564,8.857144280227658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1552734375,0.0,1510.7176513671875,1895.4371337890625,0.0,3683.900390625,0.902540683746338,1.0,0.0,3.0,1.0,0.0
17933340,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904952883720398,0.5325438380241394,0.4814822077751159,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865817427635192,0.682929515838623,0.6470315456390381,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8624880313873291,0.4622537493705749,0.3251474797725677,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8421009182929993,0.4284598529338836,0.4088654518127441,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.69477379322052,0.2353108376264572,1.078039050102234,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,297.5728759765625,297.2642517089844,284.9181823730469,1.0,0.6677938103675842,0.4499820470809936,0.4499820470809936,1.0,1.0,-3.531496286392212,1.2087228298187256,2.3227734565734863,0.4075528979301452,0.8540500402450562,0.8540500402450562,0.0,205.6207427978516,214.0,66355.609375,0.0,3749.701171875,1.0,278.25787353515625,282.74468994140625,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38295.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366748332977296,1.0,0.0,0.0,3.534488677978516,3.534512042999268,8.335784968949156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6943359375,0.0,1425.04296875,1895.4371337890625,0.0,3742.1669921875,0.8816945552825928,1.0,0.0,3.0,1.0,0.0
17933400,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904952883720398,0.5325438380241394,0.4814822077751159,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865817427635192,0.682929515838623,0.6470315456390381,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8624880313873291,0.4622537493705749,0.3251474797725677,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8421009182929993,0.4284598529338836,0.4088654518127441,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.69477379322052,0.2353108376264572,1.078039050102234,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,297.5728759765625,297.2642517089844,284.9181823730469,1.0,0.6677938103675842,0.4499820470809936,0.4499820470809936,1.0,1.0,-3.531496286392212,1.2087228298187256,2.3227734565734863,0.4075528979301452,0.8540500402450562,0.8540500402450562,0.0,205.6207427978516,214.0,66355.609375,0.0,3749.701171875,1.0,278.25787353515625,282.74468994140625,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38295.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366748332977296,1.0,0.0,0.0,3.534488677978516,3.534512042999268,8.335784968949156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6943359375,0.0,1425.04296875,1895.4371337890625,0.0,3742.1669921875,0.8816945552825928,1.0,0.0,3.0,1.0,0.0
17933460,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9018151164054872,0.5322803854942322,0.4810884296894073,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849567413330078,0.6853675842285156,0.6491756439208984,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8616860508918762,0.4653668105602264,0.3272294402122497,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404965996742249,0.4299099445343017,0.4101582765579223,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932138800621033,0.2360168397426605,1.081147313117981,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,297.5723571777344,297.26837158203125,285.00445556640625,1.0,0.6704980731010437,0.4480701386928558,0.4480701386928558,1.0,1.0,-3.5413918495178223,1.2074528932571411,2.333938837051392,0.4036294817924499,0.9412999153137208,0.9412999153137208,0.0,208.3622131347656,217.0,65920.296875,0.0,3791.044677734375,1.0,278.5415954589844,282.8501892089844,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33269.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297212958335876,1.0,0.0,0.0,3.658036231994629,3.65805983543396,8.928722650125565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4609375,0.0,1521.651611328125,1895.4371337890625,0.0,3678.58642578125,0.9052188992500304,1.0,0.0,3.0,1.0,0.0
17933520,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9018151164054872,0.5322803854942322,0.4810884296894073,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849567413330078,0.6853675842285156,0.6491756439208984,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8616860508918762,0.4653668105602264,0.3272294402122497,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404965996742249,0.4299099445343017,0.4101582765579223,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932138800621033,0.2360168397426605,1.081147313117981,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,297.5723571777344,297.26837158203125,285.00445556640625,1.0,0.6704980731010437,0.4480701386928558,0.4480701386928558,1.0,1.0,-3.5413918495178223,1.2074528932571411,2.333938837051392,0.4036294817924499,0.9412999153137208,0.9412999153137208,0.0,208.3622131347656,217.0,65920.296875,0.0,3791.044677734375,1.0,278.5415954589844,282.8501892089844,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33269.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297212958335876,1.0,0.0,0.0,3.658036231994629,3.65805983543396,8.928722650125565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4609375,0.0,1521.651611328125,1895.4371337890625,0.0,3678.58642578125,0.9052188992500304,1.0,0.0,3.0,1.0,0.0
17933580,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8974238634109497,0.5306983590126038,0.4800771176815033,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822304248809814,0.6866251826286316,0.6507576704025269,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598026633262634,0.4675987064838409,0.3290237486362457,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379305601119995,0.4306089580059051,0.4111351370811462,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907784938812256,0.2362848967313766,1.0835493803024292,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,297.56463623046875,297.2621459960937,284.9129943847656,1.0,0.6731013655662537,0.446158230304718,0.446158230304718,1.0,1.0,-3.5483100414276123,1.2050031423568726,2.3433070182800293,0.3994229733943939,0.85911625623703,0.85911625623703,0.0,211.776107788086,220.0,66651.7578125,0.0,3829.145751953125,1.0,278.2576904296875,282.7347412109375,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371554851531982,1.0,0.0,0.0,3.5577192306518555,3.5577428340911865,8.44571957259177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8515625,0.0,1448.8486328125,1895.4371337890625,0.0,3746.548828125,0.8866862654685974,1.0,0.0,3.0,1.0,0.0
17933640,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8974238634109497,0.5306983590126038,0.4800771176815033,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822304248809814,0.6866251826286316,0.6507576704025269,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598026633262634,0.4675987064838409,0.3290237486362457,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379305601119995,0.4306089580059051,0.4111351370811462,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907784938812256,0.2362848967313766,1.0835493803024292,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,297.56463623046875,297.2621459960937,284.9129943847656,1.0,0.6731013655662537,0.446158230304718,0.446158230304718,1.0,1.0,-3.5483100414276123,1.2050031423568726,2.3433070182800293,0.3994229733943939,0.85911625623703,0.85911625623703,0.0,211.776107788086,220.0,66651.7578125,0.0,3829.145751953125,1.0,278.2576904296875,282.7347412109375,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371554851531982,1.0,0.0,0.0,3.5577192306518555,3.5577428340911865,8.44571957259177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8515625,0.0,1448.8486328125,1895.4371337890625,0.0,3746.548828125,0.8866862654685974,1.0,0.0,3.0,1.0,0.0
17933700,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8954488039016724,0.5304914116859436,0.4796405732631683,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9810012578964232,0.687707781791687,0.6515551805496216,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8590347766876221,0.4691026210784912,0.3299418985843658,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367842435836792,0.4312335848808288,0.4116020798683166,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896495223045349,0.2365511953830719,1.0845381021499634,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,297.5635986328125,297.26324462890625,285.0188903808594,1.0,0.6743369698524475,0.4452022612094879,0.4452022612094879,1.0,1.0,-3.5515925884246826,1.2037042379379272,2.347888231277466,0.3971559405326843,0.935768187046051,0.935768187046051,0.0,213.3517303466797,220.0,65935.2109375,0.0,3847.017578125,1.0,278.49957275390625,282.85650634765625,296.7135314941406,300.8755798339844,293.1499938964844,293.1499938964844,278.54998779296875,33791.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318355917930604,1.0,0.0,0.0,3.613474369049072,3.613497734069824,8.712509611541464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.576171875,0.0,1476.552734375,1895.4371337890625,0.0,3697.955078125,0.8970305919647217,1.0,0.0,3.0,1.0,0.0
17933760,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8942816257476807,0.5303860902786255,0.4796055257320404,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804387092590332,0.6889017224311829,0.6527174115180969,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8589586615562439,0.4707078337669372,0.331083595752716,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362615704536438,0.4319594204425812,0.412313848733902,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891107559204102,0.2368981838226318,1.0861995220184326,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,297.5635681152344,297.2656555175781,285.0013427734375,1.0,0.6756919622421265,0.4442647099494934,0.4442647099494934,1.0,1.0,-3.5571744441986084,1.2032897472381592,2.353884696960449,0.3953189253807068,0.945729672908783,0.945729672908783,0.0,214.5824432373047,223.0,66208.59375,0.0,3868.655517578125,1.0,278.542236328125,282.84637451171875,296.7271728515625,300.9428100585937,293.1499938964844,293.1499938964844,278.25,33285.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304023385047911,1.0,0.0,0.0,3.6790032386779785,3.6790270805358887,9.031369927470224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.095703125,0.0,1545.2020263671875,1895.4371337890625,0.0,3684.828369140625,0.9097696542739868,1.0,0.0,3.0,1.0,0.0
17933820,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.890069842338562,0.5288004279136658,0.4785871803760528,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776796698570251,0.6900388598442078,0.6541831493377686,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572184443473816,0.4729632437229156,0.3328920006752014,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338047862052917,0.4325934946537018,0.4132254123687744,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867299675941467,0.2370995283126831,1.088284254074097,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,297.5556640625,297.2592163085937,284.91033935546875,1.0,0.6781964898109436,0.4423896372318268,0.4423896372318268,1.0,1.0,-3.5635011196136475,1.2006232738494873,2.36287784576416,0.3910584151744842,0.8618922233581543,0.8618922233581543,0.0,217.9795837402344,226.0,66904.0234375,0.0,3905.446044921875,1.0,278.258056640625,282.7279663085937,296.7704162597656,301.1055908203125,293.1499938964844,293.1499938964844,278.54998779296875,38165.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377620816230774,1.0,0.0,0.0,3.577122926712036,3.577146530151367,8.538095812582469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.435546875,0.0,1469.4698486328125,1895.4371337890625,0.0,3752.076416015625,0.8909463882446289,1.0,0.0,3.0,1.0,0.0
17933880,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.890069842338562,0.5288004279136658,0.4785871803760528,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776796698570251,0.6900388598442078,0.6541831493377686,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572184443473816,0.4729632437229156,0.3328920006752014,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338047862052917,0.4325934946537018,0.4132254123687744,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867299675941467,0.2370995283126831,1.088284254074097,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,297.5556640625,297.2592163085937,284.91033935546875,1.0,0.6781964898109436,0.4423896372318268,0.4423896372318268,1.0,1.0,-3.5635011196136475,1.2006232738494873,2.36287784576416,0.3910584151744842,0.8618922233581543,0.8618922233581543,0.0,217.9795837402344,226.0,66904.0234375,0.0,3905.446044921875,1.0,278.258056640625,282.7279663085937,296.7704162597656,301.1055908203125,293.1499938964844,293.1499938964844,278.54998779296875,38165.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377620816230774,1.0,0.0,0.0,3.577122926712036,3.577146530151367,8.538095812582469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.435546875,0.0,1469.4698486328125,1895.4371337890625,0.0,3752.076416015625,0.8909463882446289,1.0,0.0,3.0,1.0,0.0
17933940,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8871212601661682,0.528503954410553,0.4781337678432464,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759209156036376,0.6922287940979004,0.6560611724853516,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565300107002258,0.4761280119419098,0.3349894285202026,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322533965110779,0.4339062571525574,0.4143666326999664,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851411461830139,0.2376686185598373,1.09071946144104,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,297.5545959472656,297.26287841796875,285.002197265625,1.0,0.6807088255882263,0.4405145347118377,0.4405145347118377,1.0,1.0,-3.572030544281006,1.1987409591674805,2.3732895851135254,0.3868757784366607,0.94972562789917,0.94972562789917,0.0,220.74078369140625,229.0,66388.5,0.0,3944.156005859375,1.0,278.5419006347656,282.8397216796875,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33380.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309470653533936,1.0,0.0,0.0,3.693150520324707,3.693174362182617,9.100961619878944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.595703125,0.0,1561.875244140625,1895.4371337890625,0.0,3689.81884765625,0.9131876826286316,1.0,0.0,3.0,1.0,0.0
17934000,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8871212601661682,0.528503954410553,0.4781337678432464,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759209156036376,0.6922287940979004,0.6560611724853516,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565300107002258,0.4761280119419098,0.3349894285202026,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322533965110779,0.4339062571525574,0.4143666326999664,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851411461830139,0.2376686185598373,1.09071946144104,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,297.5545959472656,297.26287841796875,285.002197265625,1.0,0.6807088255882263,0.4405145347118377,0.4405145347118377,1.0,1.0,-3.572030544281006,1.1987409591674805,2.3732895851135254,0.3868757784366607,0.94972562789917,0.94972562789917,0.0,220.74078369140625,229.0,66388.5,0.0,3944.156005859375,1.0,278.5419006347656,282.8397216796875,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33380.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309470653533936,1.0,0.0,0.0,3.693150520324707,3.693174362182617,9.100961619878944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.595703125,0.0,1561.875244140625,1895.4371337890625,0.0,3689.81884765625,0.9131876826286316,1.0,0.0,3.0,1.0,0.0
17934060,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831186294555664,0.5269278883934021,0.4771294891834259,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731686115264891,0.6932686567306519,0.6574428677558899,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8549540638923645,0.4784263372421264,0.3368313312530517,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299240469932556,0.4344989359378814,0.4152429699897766,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828572750091553,0.237829715013504,1.0926276445388794,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,297.546630859375,297.2564392089844,284.9095764160156,1.0,0.6831488609313965,0.4386667907238006,0.4386667907238006,1.0,1.0,-3.5780587196350098,1.195948600769043,2.382110118865967,0.38255774974823,0.8645392060279846,0.8645392060279846,0.0,224.1129150390625,232.0,67116.5,0.0,3980.294189453125,1.0,278.2574157714844,282.7232666015625,296.7855529785156,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38290.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382279515266418,1.0,0.0,0.0,3.591200590133667,3.591224431991577,8.605430252828228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8203125,0.0,1485.593994140625,1895.4371337890625,0.0,3756.31982421875,0.8941800594329834,1.0,0.0,3.0,1.0,0.0
17934120,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831186294555664,0.5269278883934021,0.4771294891834259,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731686115264891,0.6932686567306519,0.6574428677558899,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8549540638923645,0.4784263372421264,0.3368313312530517,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299240469932556,0.4344989359378814,0.4152429699897766,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828572750091553,0.237829715013504,1.0926276445388794,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,297.546630859375,297.2564392089844,284.9095764160156,1.0,0.6831488609313965,0.4386667907238006,0.4386667907238006,1.0,1.0,-3.5780587196350098,1.195948600769043,2.382110118865967,0.38255774974823,0.8645392060279846,0.8645392060279846,0.0,224.1129150390625,232.0,67116.5,0.0,3980.294189453125,1.0,278.2574157714844,282.7232666015625,296.7855529785156,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38290.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382279515266418,1.0,0.0,0.0,3.591200590133667,3.591224431991577,8.605430252828228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8203125,0.0,1485.593994140625,1895.4371337890625,0.0,3756.31982421875,0.8941800594329834,1.0,0.0,3.0,1.0,0.0
17934180,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8803074955940247,0.5266430377960205,0.4766774773597717,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9714020490646362,0.6953717470169067,0.6592293381690979,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.854369580745697,0.4816488623619079,0.3389619886875152,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.828441321849823,0.4357762038707733,0.416344553232193,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6813190579414368,0.238363891839981,1.0948877334594729,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,297.5456237792969,297.2602844238281,285.00274658203125,1.0,0.6856011748313904,0.4368190467357635,0.4368190467357635,1.0,1.0,-3.58626127243042,1.193929672241211,2.392331838607788,0.378295361995697,0.9535180330276488,0.9535180330276488,0.0,226.8614044189453,235.0,66592.8828125,0.0,4018.391845703125,1.0,278.5419616699219,282.8365478515625,296.7569885253906,300.99835205078125,293.1499938964844,293.1499938964844,278.25,33409.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313278794288636,1.0,0.0,0.0,3.707123517990112,3.7071475982666016,9.16995929856057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.07421875,0.0,1577.9700927734375,1895.4371337890625,0.0,3693.306640625,0.9163640737533568,1.0,0.0,3.0,1.0,0.0
17934240,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8803074955940247,0.5266430377960205,0.4766774773597717,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9714020490646362,0.6953717470169067,0.6592293381690979,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.854369580745697,0.4816488623619079,0.3389619886875152,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.828441321849823,0.4357762038707733,0.416344553232193,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6813190579414368,0.238363891839981,1.0948877334594729,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,297.5456237792969,297.2602844238281,285.00274658203125,1.0,0.6856011748313904,0.4368190467357635,0.4368190467357635,1.0,1.0,-3.58626127243042,1.193929672241211,2.392331838607788,0.378295361995697,0.9535180330276488,0.9535180330276488,0.0,226.8614044189453,235.0,66592.8828125,0.0,4018.391845703125,1.0,278.5419616699219,282.8365478515625,296.7569885253906,300.99835205078125,293.1499938964844,293.1499938964844,278.25,33409.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313278794288636,1.0,0.0,0.0,3.707123517990112,3.7071475982666016,9.16995929856057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.07421875,0.0,1577.9700927734375,1895.4371337890625,0.0,3693.306640625,0.9163640737533568,1.0,0.0,3.0,1.0,0.0
17934300,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8787858486175537,0.5259127616882324,0.4764005243778229,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9704003930091858,0.6959167122840881,0.6600935459136963,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.853985071182251,0.4828680157661438,0.3400217592716217,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276295065879822,0.4361123144626617,0.4169064462184906,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.680510401725769,0.2384762614965438,1.0961635112762451,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,297.5421142578125,297.2577819824219,284.8779296875,1.0,0.6868693232536316,0.4358952045440674,0.4358952045440674,1.0,1.0,-3.590460538864136,1.1929293870925903,2.397531032562256,0.376288503408432,0.8675394654273987,0.8675394654273987,0.0,228.35153198242188,235.0,67563.6796875,0.0,4038.45361328125,1.0,278.29638671875,282.69390869140625,296.8092956542969,301.22625732421875,293.1499938964844,293.1499938964844,278.25,37509.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937010943889618,1.0,0.0,0.0,3.6759190559387207,3.675943613052368,9.016233661895968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.49609375,0.0,1573.5677490234375,1895.4371337890625,0.0,3745.23095703125,0.9100977182388306,1.0,0.0,3.0,1.0,0.0
17934360,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8764858841896057,0.5250704288482666,0.4756821990013122,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686399102211,0.6963098049163818,0.6605234742164612,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8529266119003296,0.4839882254600525,0.3408367931842804,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8262043595314026,0.4363244175910949,0.4171837866306305,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791152954101562,0.2384881377220153,1.096640944480896,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,297.53759765625,297.2538146972656,284.9088439941406,1.0,0.6879868507385254,0.4349973499774933,0.4349973499774933,1.0,1.0,-3.59200382232666,1.1910196542739868,2.400984048843384,0.3739078342914581,0.8672162294387817,0.8672162294387817,0.0,230.2247314453125,238.0,67325.640625,0.0,4053.983154296875,1.0,278.2574157714844,282.7189025878906,296.80181884765625,301.1644897460937,293.1499938964844,293.1499938964844,278.54998779296875,38329.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938544750213623,1.0,0.0,0.0,3.605682611465454,3.605706691741944,8.674975902067672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.8359375,0.0,1501.640380859375,1895.4371337890625,0.0,3759.204345703125,0.8974204659461975,1.0,0.0,3.0,1.0,0.0
17934420,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737927079200745,0.5247939825057983,0.4752266705036163,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668521285057068,0.6983240246772766,0.6622145771980286,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8524253964424133,0.4872688055038452,0.342999666929245,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247667551040649,0.4375644028186798,0.4182431399822235,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776167154312134,0.2389903217554092,1.0987389087677002,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,297.53680419921875,297.2577514648437,285.0028381347656,1.0,0.6903850436210632,0.4332016706466675,0.4332016706466675,1.0,1.0,-3.59988021850586,1.1889402866363523,2.410939931869507,0.3696267902851105,0.9573078155517578,0.9573078155517578,0.0,232.97116088867188,241.0,66792.9296875,0.0,4091.5078125,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315622448921204,1.0,0.0,0.0,3.722425937652588,3.722450256347656,9.245819683201262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.83984375,0.0,1595.256591796875,1895.4371337890625,0.0,3695.45263671875,0.9195277690887452,1.0,0.0,3.0,1.0,0.0
17934480,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737927079200745,0.5247939825057983,0.4752266705036163,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668521285057068,0.6983240246772766,0.6622145771980286,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8524253964424133,0.4872688055038452,0.342999666929245,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247667551040649,0.4375644028186798,0.4182431399822235,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776167154312134,0.2389903217554092,1.0987389087677002,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,297.53680419921875,297.2577514648437,285.0028381347656,1.0,0.6903850436210632,0.4332016706466675,0.4332016706466675,1.0,1.0,-3.59988021850586,1.1889402866363523,2.410939931869507,0.3696267902851105,0.9573078155517578,0.9573078155517578,0.0,232.97116088867188,241.0,66792.9296875,0.0,4091.5078125,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315622448921204,1.0,0.0,0.0,3.722425937652588,3.722450256347656,9.245819683201262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.83984375,0.0,1595.256591796875,1895.4371337890625,0.0,3695.45263671875,0.9195277690887452,1.0,0.0,3.0,1.0,0.0
