time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934540,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701310753822327,0.5232149362564087,0.4742374122142792,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640681147575378,0.6991530656814575,0.6634200811386108,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510919213294983,0.4896441400051117,0.3449074625968933,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225937485694885,0.4380630552768707,0.4190444052219391,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754804253578186,0.2390782535076141,1.1003525257110596,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,297.5286865234375,297.251220703125,284.9078674316406,1.0,0.6927211880683899,0.4314059913158417,0.4314059913158417,1.0,1.0,-3.605349540710449,1.1859389543533323,2.419410467147827,0.3650605380535126,0.8699462413787842,0.8699462413787842,0.0,236.3319702148437,244.0,67535.4921875,0.0,4126.60009765625,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38316.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387881755828856,1.0,0.0,0.0,3.620414733886719,3.620438814163208,8.746009143578704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.580078125,0.0,1517.695556640625,1895.4371337890625,0.0,3761.42041015625,0.9006667733192444,1.0,0.0,3.0,1.0,0.0
17934600,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701310753822327,0.5232149362564087,0.4742374122142792,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640681147575378,0.6991530656814575,0.6634200811386108,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510919213294983,0.4896441400051117,0.3449074625968933,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225937485694885,0.4380630552768707,0.4190444052219391,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754804253578186,0.2390782535076141,1.1003525257110596,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,297.5286865234375,297.251220703125,284.9078674316406,1.0,0.6927211880683899,0.4314059913158417,0.4314059913158417,1.0,1.0,-3.605349540710449,1.1859389543533323,2.419410467147827,0.3650605380535126,0.8699462413787842,0.8699462413787842,0.0,236.3319702148437,244.0,67535.4921875,0.0,4126.60009765625,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38316.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387881755828856,1.0,0.0,0.0,3.620414733886719,3.620438814163208,8.746009143578704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.580078125,0.0,1517.695556640625,1895.4371337890625,0.0,3761.42041015625,0.9006667733192444,1.0,0.0,3.0,1.0,0.0
17934660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.867550253868103,0.5229399800300598,0.4737803041934967,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622578024864196,0.7010726928710938,0.6650176644325256,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506660461425781,0.4929799139499664,0.3471048176288605,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.821188747882843,0.4392618238925934,0.4200621545314789,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740190386772156,0.2395489960908889,1.1023019552230835,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,297.52813720703125,297.2552490234375,285.0035400390625,1.0,0.695067822933197,0.4296733736991882,0.4296733736991882,1.0,1.0,-3.612923860549927,1.183847427368164,2.4290764331817627,0.3607095181941986,0.96107679605484,0.96107679605484,0.0,239.07492065429688,247.0,66982.5,0.0,4163.580078125,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317610263824464,1.0,0.0,0.0,3.735329389572144,3.735353946685791,9.31003057758062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.59765625,0.0,1610.302978515625,1895.4371337890625,0.0,3697.272216796875,0.9224578738212584,1.0,0.0,3.0,1.0,0.0
17934720,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.867550253868103,0.5229399800300598,0.4737803041934967,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622578024864196,0.7010726928710938,0.6650176644325256,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506660461425781,0.4929799139499664,0.3471048176288605,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.821188747882843,0.4392618238925934,0.4200621545314789,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740190386772156,0.2395489960908889,1.1023019552230835,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,297.52813720703125,297.2552490234375,285.0035400390625,1.0,0.695067822933197,0.4296733736991882,0.4296733736991882,1.0,1.0,-3.612923860549927,1.183847427368164,2.4290764331817627,0.3607095181941986,0.96107679605484,0.96107679605484,0.0,239.07492065429688,247.0,66982.5,0.0,4163.580078125,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317610263824464,1.0,0.0,0.0,3.735329389572144,3.735353946685791,9.31003057758062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.59765625,0.0,1610.302978515625,1895.4371337890625,0.0,3697.272216796875,0.9224578738212584,1.0,0.0,3.0,1.0,0.0
17934780,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.864055871963501,0.5213584303855896,0.4727929532527923,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594714641571044,0.7017963528633118,0.6661310195922852,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494468331336975,0.4953958690166473,0.3490445613861084,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190768957138062,0.4397134780883789,0.4208229482173919,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719597578048706,0.2396052032709121,1.1037808656692505,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,297.52020263671875,297.2486877441406,284.9070739746094,1.0,0.6973550319671631,0.4279407560825348,0.4279407560825348,1.0,1.0,-3.618112802505493,1.1808395385742188,2.437273025512696,0.3563413023948669,0.8726158738136292,0.8726158738136292,0.0,242.43423461914065,250.0,67737.0078125,0.0,4198.138671875,1.0,278.2571105957031,282.7103271484375,296.8382263183594,301.2270202636719,293.1499938964844,293.1499938964844,278.54998779296875,38322.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389452338218688,1.0,0.0,0.0,3.6343777179718018,3.63440203666687,8.81360165294609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.693359375,0.0,1533.1573486328125,1895.4371337890625,0.0,3762.849609375,0.9037639498710632,1.0,0.0,3.0,1.0,0.0
17934840,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.864055871963501,0.5213584303855896,0.4727929532527923,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594714641571044,0.7017963528633118,0.6661310195922852,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494468331336975,0.4953958690166473,0.3490445613861084,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190768957138062,0.4397134780883789,0.4208229482173919,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719597578048706,0.2396052032709121,1.1037808656692505,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,297.52020263671875,297.2486877441406,284.9070739746094,1.0,0.6973550319671631,0.4279407560825348,0.4279407560825348,1.0,1.0,-3.618112802505493,1.1808395385742188,2.437273025512696,0.3563413023948669,0.8726158738136292,0.8726158738136292,0.0,242.43423461914065,250.0,67737.0078125,0.0,4198.138671875,1.0,278.2571105957031,282.7103271484375,296.8382263183594,301.2270202636719,293.1499938964844,293.1499938964844,278.54998779296875,38322.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389452338218688,1.0,0.0,0.0,3.6343777179718018,3.63440203666687,8.81360165294609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.693359375,0.0,1533.1573486328125,1895.4371337890625,0.0,3762.849609375,0.9037639498710632,1.0,0.0,3.0,1.0,0.0
17934900,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8624702095985413,0.5211543440818787,0.4723504483699798,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.958197832107544,0.7026342749595642,0.6666805744171143,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8489640951156616,0.4970293343067169,0.3500352501869201,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8181072473526001,0.4402301013469696,0.4211764931678772,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709877848625183,0.2397777885198593,1.1043158769607544,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,297.519287109375,297.2499084472656,285.01959228515625,1.0,0.6984365582466125,0.4270744621753692,0.4270744621753692,1.0,1.0,-3.620494365692138,1.179252862930298,2.441241502761841,0.3540237247943878,0.9522779583930968,0.9522779583930968,0.0,243.9911193847656,250.0,66943.9375,0.0,4214.14013671875,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218505859375,293.1499938964844,293.1499938964844,278.54998779296875,34058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334972500801086,1.0,0.0,0.0,3.6835010051727295,3.6835250854492174,9.053466101249796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.626953125,0.0,1556.0994873046875,1895.4371337890625,0.0,3713.15478515625,0.9129939079284668,1.0,0.0,3.0,1.0,0.0
17934960,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615981340408325,0.5210814476013184,0.4723296165466308,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576597809791564,0.7036190032958984,0.6676313281059265,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491067290306091,0.4987868666648865,0.3512753248214721,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177095651626587,0.4408702850341797,0.4217973351478576,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705500483512878,0.2400474846363067,1.105592131614685,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,297.5196228027344,297.2527770996094,285.0042724609375,1.0,0.6996520757675171,0.4262248873710632,0.4262248873710632,1.0,1.0,-3.62538480758667,1.1785975694656372,2.4467873573303223,0.3521598875522613,0.9647268056869508,0.9647268056869508,0.0,245.1765594482422,253.0,67257.7578125,0.0,4234.56787109375,1.0,278.54302978515625,282.8324584960937,296.8109741210937,301.0899353027344,293.1499938964844,293.1499938964844,278.25,33419.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931892156600952,1.0,0.0,0.0,3.747559070587158,3.7475836277008057,9.371092914989276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.2294921875,0.0,1624.614990234375,1895.4371337890625,0.0,3698.47265625,0.9252734780311584,1.0,0.0,3.0,1.0,0.0
17935020,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.858264684677124,0.5194976925849915,0.4713417589664459,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548782110214232,0.704237699508667,0.6686505079269409,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8479956984519958,0.5012449622154236,0.3532466292381286,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156456351280212,0.4412747025489807,0.422516256570816,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6685670614242554,0.2400744408369064,1.106942892074585,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,297.5116882324219,297.2462158203125,284.9059143066406,1.0,0.701891303062439,0.4245257377624511,0.4245257377624511,1.0,1.0,-3.630293846130371,1.175503134727478,2.4547905921936035,0.3479819595813751,0.8750724196434021,0.8750724196434021,0.0,248.53463745117188,256.0,67937.0390625,0.0,4268.5732421875,1.0,278.2572631835937,282.70611572265625,296.8581848144531,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38283.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93901127576828,1.0,0.0,0.0,3.648781776428223,3.648806095123291,8.883601481102232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.7109375,0.0,1548.8966064453125,1895.4371337890625,0.0,3763.45068359375,0.9068463444709778,1.0,0.0,3.0,1.0,0.0
17935080,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.858264684677124,0.5194976925849915,0.4713417589664459,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548782110214232,0.704237699508667,0.6686505079269409,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8479956984519958,0.5012449622154236,0.3532466292381286,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156456351280212,0.4412747025489807,0.422516256570816,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6685670614242554,0.2400744408369064,1.106942892074585,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,297.5116882324219,297.2462158203125,284.9059143066406,1.0,0.701891303062439,0.4245257377624511,0.4245257377624511,1.0,1.0,-3.630293846130371,1.175503134727478,2.4547905921936035,0.3479819595813751,0.8750724196434021,0.8750724196434021,0.0,248.53463745117188,256.0,67937.0390625,0.0,4268.5732421875,1.0,278.2572631835937,282.70611572265625,296.8581848144531,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38283.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93901127576828,1.0,0.0,0.0,3.648781776428223,3.648806095123291,8.883601481102232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.7109375,0.0,1548.8966064453125,1895.4371337890625,0.0,3763.45068359375,0.9068463444709778,1.0,0.0,3.0,1.0,0.0
17935140,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8559268712997437,0.5192190408706665,0.4708777666091919,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.95307058095932,0.7059641480445862,0.6700587272644043,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477386236190796,0.5046929717063904,0.3555148243904114,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8143075108528137,0.4423897564411163,0.4234494566917419,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672099232673645,0.2404911816120147,1.108635425567627,285.0059814453125,284.95001220703125,304.25,293.8507995605469,297.5111694335937,297.2503662109375,285.0048217773437,1.0,0.7041415572166443,0.4228265881538391,0.4228265881538391,1.0,1.0,-3.6373074054718018,1.1731399297714231,2.464167594909668,0.3438695967197418,0.9683098196983336,0.9683098196983336,0.0,251.26980590820312,259.0,67344.3984375,0.0,4304.505859375,1.0,278.5431213378906,282.8258972167969,296.8318176269531,301.1217346191406,293.1499938964844,293.1499938964844,278.25,33450.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319237470626832,1.0,0.0,0.0,3.759787559509277,3.759812116622925,9.432349088456248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.890625,0.0,1639.1268310546875,1895.4371337890625,0.0,3698.76171875,0.9280142188072203,1.0,0.0,3.0,1.0,0.0
17935200,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8559268712997437,0.5192190408706665,0.4708777666091919,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.95307058095932,0.7059641480445862,0.6700587272644043,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477386236190796,0.5046929717063904,0.3555148243904114,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8143075108528137,0.4423897564411163,0.4234494566917419,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672099232673645,0.2404911816120147,1.108635425567627,285.0059814453125,284.95001220703125,304.25,293.8507995605469,297.5111694335937,297.2503662109375,285.0048217773437,1.0,0.7041415572166443,0.4228265881538391,0.4228265881538391,1.0,1.0,-3.6373074054718018,1.1731399297714231,2.464167594909668,0.3438695967197418,0.9683098196983336,0.9683098196983336,0.0,251.26980590820312,259.0,67344.3984375,0.0,4304.505859375,1.0,278.5431213378906,282.8258972167969,296.8318176269531,301.1217346191406,293.1499938964844,293.1499938964844,278.25,33450.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319237470626832,1.0,0.0,0.0,3.759787559509277,3.759812116622925,9.432349088456248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.890625,0.0,1639.1268310546875,1895.4371337890625,0.0,3698.76171875,0.9280142188072203,1.0,0.0,3.0,1.0,0.0
17935260,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8527334332466125,0.5176260471343994,0.469885915517807,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9502853155136108,0.7064722180366516,0.6709814667701721,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467178344726562,0.5071892142295837,0.3575168550014496,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122671246528625,0.4427425563335418,0.424125462770462,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652930378913879,0.2404899150133133,1.109869360923767,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,297.50323486328125,297.2437744140625,284.9049987792969,1.0,0.706335186958313,0.4211507439613342,0.4211507439613342,1.0,1.0,-3.6419410705566406,1.1699432134628296,2.471997737884521,0.3397366404533386,0.8774961233139038,0.8774961233139038,0.0,254.62966918945312,262.0,68125.0078125,0.0,4337.96923828125,1.0,278.25714111328125,282.70233154296875,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38306.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939007580280304,1.0,0.0,0.0,3.661646604537964,3.6616711616516113,8.946355478656187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.654296875,0.0,1563.4736328125,1895.4371337890625,0.0,3763.4169921875,0.9097211956977844,1.0,0.0,3.0,1.0,0.0
17935320,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8527334332466125,0.5176260471343994,0.469885915517807,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9502853155136108,0.7064722180366516,0.6709814667701721,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467178344726562,0.5071892142295837,0.3575168550014496,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122671246528625,0.4427425563335418,0.424125462770462,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652930378913879,0.2404899150133133,1.109869360923767,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,297.50323486328125,297.2437744140625,284.9049987792969,1.0,0.706335186958313,0.4211507439613342,0.4211507439613342,1.0,1.0,-3.6419410705566406,1.1699432134628296,2.471997737884521,0.3397366404533386,0.8774961233139038,0.8774961233139038,0.0,254.62966918945312,262.0,68125.0078125,0.0,4337.96923828125,1.0,278.25714111328125,282.70233154296875,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38306.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939007580280304,1.0,0.0,0.0,3.661646604537964,3.6616711616516113,8.946355478656187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.654296875,0.0,1563.4736328125,1895.4371337890625,0.0,3763.4169921875,0.9097211956977844,1.0,0.0,3.0,1.0,0.0
17935380,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504940867424011,0.517343282699585,0.4694137871265411,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484678506851196,0.7080991268157959,0.6722901463508606,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465259075164795,0.5106932520866394,0.3598189651966095,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109350204467773,0.4438121020793915,0.4250112473964691,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639772653579712,0.240882396697998,1.1114444732666016,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,297.5029296875,297.2480163574219,285.0054016113281,1.0,0.7085385322570801,0.4194748997688293,0.4194748997688293,1.0,1.0,-3.648667573928833,1.1674734354019165,2.481194019317627,0.3356509506702423,0.9717894196510316,0.9717894196510316,0.0,257.3637390136719,265.0,67517.7734375,0.0,4373.34423828125,1.0,278.543212890625,282.8237609863281,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318819642066956,1.0,0.0,0.0,3.771433115005493,3.77145791053772,9.490871661910204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.599609375,0.0,1652.994873046875,1895.4371337890625,0.0,3698.379150390625,0.930659830570221,1.0,0.0,3.0,1.0,0.0
17935440,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504940867424011,0.517343282699585,0.4694137871265411,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484678506851196,0.7080991268157959,0.6722901463508606,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465259075164795,0.5106932520866394,0.3598189651966095,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109350204467773,0.4438121020793915,0.4250112473964691,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639772653579712,0.240882396697998,1.1114444732666016,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,297.5029296875,297.2480163574219,285.0054016113281,1.0,0.7085385322570801,0.4194748997688293,0.4194748997688293,1.0,1.0,-3.648667573928833,1.1674734354019165,2.481194019317627,0.3356509506702423,0.9717894196510316,0.9717894196510316,0.0,257.3637390136719,265.0,67517.7734375,0.0,4373.34423828125,1.0,278.543212890625,282.8237609863281,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318819642066956,1.0,0.0,0.0,3.771433115005493,3.77145791053772,9.490871661910204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.599609375,0.0,1652.994873046875,1895.4371337890625,0.0,3698.379150390625,0.930659830570221,1.0,0.0,3.0,1.0,0.0
17935500,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8493119478225708,0.5166159868240356,0.4691506326198578,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9474844932556152,0.708394467830658,0.6729418039321899,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8463758230209351,0.5120227932929993,0.3609733581542969,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8102313280105591,0.4440388977527618,0.4254831969738006,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633180379867554,0.2409247308969497,1.112429976463318,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,297.49969482421875,297.24560546875,284.8772888183594,1.0,0.7096924781799316,0.4186370074748993,0.4186370074748993,1.0,1.0,-3.652285099029541,1.166305661201477,2.4859793186187744,0.3337844014167785,0.8843103051185608,0.8843103051185608,0.0,258.8333435058594,265.0,68550.390625,0.0,4392.39697265625,1.0,278.2950439453125,282.67742919921875,296.9082336425781,301.3875427246094,293.1499938964844,293.1499938964844,278.25,37294.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93745756149292,1.0,0.0,0.0,3.7434897422790527,3.7435147762298575,9.350752634418312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.4677734375,0.0,1649.62548828125,1895.4371337890625,0.0,3749.301513671875,0.9252066612243652,1.0,0.0,3.0,1.0,0.0
17935560,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8474395275115967,0.5157440900802612,0.4684230387210846,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456926584243774,0.7084982991218567,0.6731200218200684,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8455963730812073,0.5132299065589905,0.3618546724319458,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089097738265991,0.4441152513027191,0.425646036863327,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621300578117371,0.240855798125267,1.1125761270523071,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,297.49530029296875,297.241455078125,284.9048156738281,1.0,0.7106882929801941,0.4178267121315002,0.4178267121315002,1.0,1.0,-3.6530587673187256,1.1642040014266968,2.4888548851013184,0.3315706551074981,0.8801820278167725,0.8801820278167725,0.0,260.7191772460937,253.0,68302.609375,0.0,4406.2978515625,1.0,278.2569580078125,282.6994323730469,296.90289306640625,301.3282775878906,293.1499938964844,293.1499938964844,278.54998779296875,38357.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389284253120422,1.0,0.0,0.0,3.6732234954833984,3.673248052597046,9.003015293274075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.82421875,0.0,1576.910400390625,1895.4371337890625,0.0,3762.69677734375,0.9124008417129515,1.0,0.0,3.0,1.0,0.0
17935620,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506187200546265,0.5154765844345093,0.4676892161369324,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508373141288756,0.7100343704223633,0.6740564107894897,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507949709892273,0.5168047547340393,0.3639919459819793,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127734065055847,0.4451530575752258,0.4262163639068603,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652039289474487,0.2412405759096145,1.1127667427062988,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,297.495361328125,297.24591064453125,285.0042724609375,1.0,0.7087464332580566,0.4162061512470245,0.4162061512470245,1.0,1.0,-3.656783819198608,1.1607694625854492,2.4960145950317383,0.3273003101348877,0.9737202525138856,0.9737202525138856,0.0,256.35125732421875,241.0,67651.4140625,0.0,4389.26904296875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317278861999512,1.0,0.0,0.0,3.781586885452272,3.781611680984497,9.54204438130546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.197265625,0.0,1665.4871826171875,1895.4371337890625,0.0,3696.96923828125,0.932986319065094,1.0,0.0,3.0,1.0,0.0
17935680,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506187200546265,0.5154765844345093,0.4676892161369324,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508373141288756,0.7100343704223633,0.6740564107894897,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507949709892273,0.5168047547340393,0.3639919459819793,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127734065055847,0.4451530575752258,0.4262163639068603,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652039289474487,0.2412405759096145,1.1127667427062988,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,297.495361328125,297.24591064453125,285.0042724609375,1.0,0.7087464332580566,0.4162061512470245,0.4162061512470245,1.0,1.0,-3.656783819198608,1.1607694625854492,2.4960145950317383,0.3273003101348877,0.9737202525138856,0.9737202525138856,0.0,256.35125732421875,241.0,67651.4140625,0.0,4389.26904296875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317278861999512,1.0,0.0,0.0,3.781586885452272,3.781611680984497,9.54204438130546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.197265625,0.0,1665.4871826171875,1895.4371337890625,0.0,3696.96923828125,0.932986319065094,1.0,0.0,3.0,1.0,0.0
17935740,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562594652175903,0.5139560699462891,0.4663506746292114,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589836597442628,0.7103707790374756,0.6744003891944885,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586235642433167,0.5194524526596069,0.3657824397087097,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189342021942139,0.4454723596572876,0.4264288246631622,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704656481742859,0.2412672638893127,1.112037181854248,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,297.4881591796875,297.2400817871094,284.9021911621094,1.0,0.7049569487571716,0.4145856201648712,0.4145856201648712,1.0,1.0,-3.657130718231201,1.1561108827590942,2.5010199546813965,0.322794109582901,0.8797906041145325,0.8797906041145325,0.0,248.681869506836,229.0,68372.4765625,0.0,4342.33349609375,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385812282562256,1.0,0.0,0.0,3.679274082183838,3.679298639297485,9.032698926603188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.341796875,0.0,1584.969482421875,1895.4371337890625,0.0,3759.536376953125,0.913766622543335,1.0,0.0,3.0,1.0,0.0
17935800,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562594652175903,0.5139560699462891,0.4663506746292114,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589836597442628,0.7103707790374756,0.6744003891944885,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586235642433167,0.5194524526596069,0.3657824397087097,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189342021942139,0.4454723596572876,0.4264288246631622,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704656481742859,0.2412672638893127,1.112037181854248,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,297.4881591796875,297.2400817871094,284.9021911621094,1.0,0.7049569487571716,0.4145856201648712,0.4145856201648712,1.0,1.0,-3.657130718231201,1.1561108827590942,2.5010199546813965,0.322794109582901,0.8797906041145325,0.8797906041145325,0.0,248.681869506836,229.0,68372.4765625,0.0,4342.33349609375,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385812282562256,1.0,0.0,0.0,3.679274082183838,3.679298639297485,9.032698926603188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.341796875,0.0,1584.969482421875,1895.4371337890625,0.0,3759.536376953125,0.913766622543335,1.0,0.0,3.0,1.0,0.0
17935860,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651099801063538,0.5138110518455505,0.4655027091503143,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700756669044496,0.7118735313415527,0.6750658750534058,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697192072868347,0.523196280002594,0.3678601682186126,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276407122612,0.4465732872486114,0.4268212914466858,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782222986221313,0.2417607009410858,1.1115877628326416,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,297.4895935058594,297.2455749511719,285.0033569335937,1.0,0.7002350091934204,0.4130865335464477,0.4130865335464477,1.0,1.0,-3.659332036972046,1.1524455547332764,2.506886482238769,0.3186251223087311,0.9733133912086488,0.9733133912086488,0.0,238.44403076171875,217.0,67689.6640625,0.0,4284.38330078125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149963378906,293.1499938964844,293.1499938964844,278.25,33613.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931101143360138,1.0,0.0,0.0,3.784611225128174,3.7846360206604,9.557312523611472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.31640625,0.0,1669.6390380859375,1895.4371337890625,0.0,3691.22998046875,0.9337114691734314,1.0,0.0,3.0,1.0,0.0
17935920,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651099801063538,0.5138110518455505,0.4655027091503143,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700756669044496,0.7118735313415527,0.6750658750534058,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697192072868347,0.523196280002594,0.3678601682186126,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276407122612,0.4465732872486114,0.4268212914466858,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782222986221313,0.2417607009410858,1.1115877628326416,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,297.4895935058594,297.2455749511719,285.0033569335937,1.0,0.7002350091934204,0.4130865335464477,0.4130865335464477,1.0,1.0,-3.659332036972046,1.1524455547332764,2.506886482238769,0.3186251223087311,0.9733133912086488,0.9733133912086488,0.0,238.44403076171875,217.0,67689.6640625,0.0,4284.38330078125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149963378906,293.1499938964844,293.1499938964844,278.25,33613.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931101143360138,1.0,0.0,0.0,3.784611225128174,3.7846360206604,9.557312523611472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.31640625,0.0,1669.6390380859375,1895.4371337890625,0.0,3691.22998046875,0.9337114691734314,1.0,0.0,3.0,1.0,0.0
17935980,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748791813850403,0.5123996734619141,0.4641554653644562,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.98114675283432,0.7121624946594238,0.6752579212188721,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819517493247986,0.5259898900985718,0.3696706295013428,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837160587310791,0.4469476044178009,0.4269731044769287,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868745684623718,0.2418921291828155,1.1107882261276243,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,297.4837951660156,297.24072265625,284.9024963378906,1.0,0.694989025592804,0.4115874767303467,0.4115874767303467,1.0,1.0,-3.6593523025512695,1.147996187210083,2.5113561153411865,0.3144363462924957,0.880037248134613,0.880037248134613,0.0,227.8280029296875,205.0,68408.7421875,0.0,4218.10302734375,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.385009765625,293.1499938964844,293.1499938964844,278.54998779296875,38537.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377988576889038,1.0,0.0,0.0,3.681123971939087,3.6811487674713135,9.041785347108088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3984375,0.0,1587.2200927734375,1895.4371337890625,0.0,3752.41162109375,0.9142029285430908,1.0,0.0,3.0,1.0,0.0
17936040,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748791813850403,0.5123996734619141,0.4641554653644562,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.98114675283432,0.7121624946594238,0.6752579212188721,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819517493247986,0.5259898900985718,0.3696706295013428,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837160587310791,0.4469476044178009,0.4269731044769287,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868745684623718,0.2418921291828155,1.1107882261276243,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,297.4837951660156,297.24072265625,284.9024963378906,1.0,0.694989025592804,0.4115874767303467,0.4115874767303467,1.0,1.0,-3.6593523025512695,1.147996187210083,2.5113561153411865,0.3144363462924957,0.880037248134613,0.880037248134613,0.0,227.8280029296875,205.0,68408.7421875,0.0,4218.10302734375,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.385009765625,293.1499938964844,293.1499938964844,278.54998779296875,38537.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377988576889038,1.0,0.0,0.0,3.681123971939087,3.6811487674713135,9.041785347108088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3984375,0.0,1587.2200927734375,1895.4371337890625,0.0,3752.41162109375,0.9142029285430908,1.0,0.0,3.0,1.0,0.0
17936100,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8805322051048279,0.5122897624969482,0.4635223150253296,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868842363357544,0.7127944231033325,0.6753170490264893,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8888682126998901,0.5278571844100952,0.3705972135066986,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425681591033936,0.4474441111087799,0.4270150661468506,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917462348937988,0.2421241253614425,1.110219955444336,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,297.48406982421875,297.2428894042969,285.0183410644531,1.0,0.6921995878219604,0.4108379483222961,0.4108379483222961,1.0,1.0,-3.659135103225708,1.145695686340332,2.513439416885376,0.3121669888496399,0.961012065410614,0.961012065410614,0.0,222.1952209472656,205.0,67540.7109375,0.0,4182.3388671875,1.0,278.5028076171875,282.8294677734375,296.9110107421875,301.17633056640625,293.1499938964844,293.1499938964844,278.54998779296875,34279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321129322052002,1.0,0.0,0.0,3.7257840633392334,3.725808620452881,9.262508910978796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.1484375,0.0,1605.9847412109375,1895.4371337890625,0.0,3700.4931640625,0.9226126670837402,1.0,0.0,3.0,1.0,0.0
17936160,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8875271677970886,0.5123291015625,0.4633228480815887,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.993294894695282,0.7136095762252808,0.6758101582527161,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8970928192138672,0.5298647880554199,0.371796578168869,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491440415382385,0.4480849802494049,0.4273435473442077,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.697628378868103,0.2424664348363876,1.1104446649551392,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,297.48590087890625,297.246826171875,285.0041809082031,1.0,0.6895118951797485,0.4101242125034332,0.4101242125034332,1.0,1.0,-3.6615943908691406,1.1444193124771118,2.5171751976013184,0.3103854060173034,0.974193274974823,0.974193274974823,0.0,216.07534790039065,193.0,67728.8125,0.0,4150.6748046875,1.0,278.54345703125,282.82037353515625,296.927490234375,301.2433776855469,293.1499938964844,293.1499938964844,278.25,33596.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302693605422974,1.0,0.0,0.0,3.786386489868164,3.7864115238189697,9.56628127823933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.3310546875,0.0,1671.6124267578125,1895.4371337890625,0.0,3683.610107421875,0.9341411590576172,1.0,0.0,3.0,1.0,0.0
17936220,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8985946774482727,0.5109363198280334,0.4620539546012878,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141863107681274,0.6682231426239014,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111109375953674,0.5327190160751343,0.3736984133720398,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600795269012451,0.4484415054321289,0.427541583776474,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071801424026489,0.2426195591688156,1.1100438833236694,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,297.48065185546875,297.2430419921875,284.8970642089844,1.0,0.683364748954773,0.4086967706680298,0.4086967706680298,1.0,1.0,-3.653388738632202,1.1372836828231812,2.5161051750183105,0.3056269586086273,0.8769723773002625,0.8769723773002625,0.0,206.0641632080078,181.0,68352.828125,0.0,4065.900634765625,1.0,278.2569580078125,282.6928405761719,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368915557861328,1.0,0.0,0.0,3.68169617652893,3.681720972061157,9.044596254170756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.9638671875,0.0,1588.42724609375,1895.4371337890625,0.0,3744.142822265625,0.9142823815345764,1.0,0.0,3.0,1.0,0.0
17936280,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8985946774482727,0.5109363198280334,0.4620539546012878,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141863107681274,0.6682231426239014,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111109375953674,0.5327190160751343,0.3736984133720398,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600795269012451,0.4484415054321289,0.427541583776474,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071801424026489,0.2426195591688156,1.1100438833236694,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,297.48065185546875,297.2430419921875,284.8970642089844,1.0,0.683364748954773,0.4086967706680298,0.4086967706680298,1.0,1.0,-3.653388738632202,1.1372836828231812,2.5161051750183105,0.3056269586086273,0.8769723773002625,0.8769723773002625,0.0,206.0641632080078,181.0,68352.828125,0.0,4065.900634765625,1.0,278.2569580078125,282.6928405761719,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368915557861328,1.0,0.0,0.0,3.68169617652893,3.681720972061157,9.044596254170756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.9638671875,0.0,1588.42724609375,1895.4371337890625,0.0,3744.142822265625,0.9142823815345764,1.0,0.0,3.0,1.0,0.0
17936340,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088680148124696,0.5106968283653259,0.4612694978713989,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188175916671753,0.6458134651184082,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9251950979232788,0.536502480506897,0.375908762216568,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.870179295539856,0.4494190812110901,0.4279574453830719,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154012322425842,0.2430712580680847,1.1100631952285769,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,297.48687744140625,297.25750732421875,284.9840393066406,1.0,0.6754729747772217,0.4072693288326263,0.4072693288326263,1.0,1.0,-3.628303289413452,1.12431800365448,2.5039854049682617,0.298516184091568,0.953598976135254,0.953598976135254,0.0,197.00634765625,169.0,67191.25,0.0,3944.259521484375,1.0,278.5433349609375,282.8099975585937,296.950927734375,301.2439880371094,293.1499938964844,293.1499938964844,278.25,34218.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285457730293274,1.0,0.0,0.0,3.765512228012085,3.765537023544312,9.46109480537416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.919921875,0.0,1651.7667236328125,1895.4371337890625,0.0,3667.8046875,0.9297080039978028,1.0,0.0,3.0,1.0,0.0
