time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936400,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088680148124696,0.5106968283653259,0.4612694978713989,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188175916671753,0.6458134651184082,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9251950979232788,0.536502480506897,0.375908762216568,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.870179295539856,0.4494190812110901,0.4279574453830719,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154012322425842,0.2430712580680847,1.1100631952285769,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,297.48687744140625,297.25750732421875,284.9840393066406,1.0,0.6754729747772217,0.4072693288326263,0.4072693288326263,1.0,1.0,-3.628303289413452,1.12431800365448,2.5039854049682617,0.298516184091568,0.953598976135254,0.953598976135254,0.0,197.00634765625,169.0,67191.25,0.0,3944.259521484375,1.0,278.5433349609375,282.8099975585937,296.950927734375,301.2439880371094,293.1499938964844,293.1499938964844,278.25,34218.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285457730293274,1.0,0.0,0.0,3.765512228012085,3.765537023544312,9.46109480537416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.919921875,0.0,1651.7667236328125,1895.4371337890625,0.0,3667.8046875,0.9297080039978028,1.0,0.0,3.0,1.0,0.0
17936460,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158541560173036,0.5098778605461121,0.4607148766517639,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221798300743103,0.6319938898086548,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9341537356376648,0.5380876064300537,0.3770871162414551,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.876692533493042,0.4495888352394104,0.4281577169895172,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203648090362549,0.2431365400552749,1.1100552082061768,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,297.4910888671875,297.2655334472656,284.8593139648437,1.0,0.670621395111084,0.4066478908061981,0.4066478908061981,1.0,1.0,-3.612666606903076,1.1170133352279663,2.4956533908843994,0.2948682308197021,0.8548278212547302,0.8548278212547302,0.0,191.5515289306641,169.0,67668.2578125,0.0,3870.146240234375,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4408874511719,293.1499938964844,293.1499938964844,278.25,39548.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333041310310364,1.0,0.0,0.0,3.686465263366699,3.686490297317505,9.068043596016652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.55859375,0.0,1600.933837890625,1895.4371337890625,0.0,3711.3896484375,0.9140188694000244,1.0,0.0,3.0,1.0,0.0
17936520,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213657379150392,0.509238064289093,0.4599274694919586,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251850366592407,0.6211592555046082,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9410661458969116,0.5393308401107788,0.3777925074100494,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817976117134094,0.449672132730484,0.4280664324760437,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241328954696655,0.2431502938270568,1.1093871593475342,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,297.4956970214844,297.27374267578125,284.89178466796875,1.0,0.6665634512901306,0.4061596095561981,0.4061596095561981,1.0,1.0,-3.598622560501098,1.1106946468353271,2.4879279136657715,0.2917826771736145,0.8550300002098083,0.8550300002098083,0.0,187.2626953125,157.0,67165.5625,0.0,3807.846435546875,1.0,278.2571105957031,282.7030334472656,296.9954833984375,301.36163330078125,293.1499938964844,293.1499938964844,278.54998779296875,39626.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329643845558168,1.0,0.0,0.0,3.609363555908203,3.609387874603272,8.692696837897529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5888671875,0.0,1515.259765625,1895.4371337890625,0.0,3708.282958984375,0.8992061614990234,1.0,0.0,3.0,1.0,0.0
17936580,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375292658805848,0.5090751647949219,0.4591758549213409,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343336343765259,0.5929952263832092,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593409299850464,0.5432322025299072,0.3800511658191681,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962070941925049,0.4506759643554687,0.4284579157829284,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346064448356628,0.2437075674533844,1.1095194816589355,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,297.5191345214844,297.311279296875,284.9789428710937,1.0,0.6569331884384155,0.4050499200820923,0.4050499200820923,1.0,1.0,-3.5671839714050293,1.0965187549591064,2.470665216445923,0.2847760319709778,0.9262290596961976,0.9262290596961976,0.0,176.6503448486328,175.0,66019.125,0.0,3663.869140625,1.0,278.5419616699219,282.8238220214844,296.9720458984375,301.1865234375,293.1499938964844,293.1499938964844,278.25,34630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228636622428894,1.0,0.0,0.0,3.684004068374634,3.684028148651123,9.05593935840443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.869140625,0.0,1560.9871826171875,1895.4371337890625,0.0,3615.5625,0.9119142293930054,1.0,0.0,3.0,1.0,0.0
17936640,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375292658805848,0.5090751647949219,0.4591758549213409,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343336343765259,0.5929952263832092,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593409299850464,0.5432322025299072,0.3800511658191681,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962070941925049,0.4506759643554687,0.4284579157829284,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346064448356628,0.2437075674533844,1.1095194816589355,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,297.5191345214844,297.311279296875,284.9789428710937,1.0,0.6569331884384155,0.4050499200820923,0.4050499200820923,1.0,1.0,-3.5671839714050293,1.0965187549591064,2.470665216445923,0.2847760319709778,0.9262290596961976,0.9262290596961976,0.0,176.6503448486328,175.0,66019.125,0.0,3663.869140625,1.0,278.5419616699219,282.8238220214844,296.9720458984375,301.1865234375,293.1499938964844,293.1499938964844,278.25,34630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228636622428894,1.0,0.0,0.0,3.684004068374634,3.684028148651123,9.05593935840443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.869140625,0.0,1560.9871826171875,1895.4371337890625,0.0,3615.5625,0.9119142293930054,1.0,0.0,3.0,1.0,0.0
17936700,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9403836131095886,0.5084922313690186,0.4588683247566223,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.7387502193450928,0.5879204869270325,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9632548093795776,0.5447996854782104,0.3812561929225921,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8991002440452576,0.4509252309799194,0.4287940859794616,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7367590069770813,0.2439104914665222,1.1104754209518433,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,297.5291748046875,297.32635498046875,284.8706970214844,1.0,0.6561684608459473,0.4044950604438782,0.4044950604438782,1.0,1.0,-3.563671827316284,1.0936895608901978,2.469982385635376,0.2823489010334015,0.8431991338729858,0.8431991338729858,0.0,174.8601531982422,175.0,66635.890625,0.0,3644.302978515625,1.0,278.2977294921875,282.69830322265625,297.0267639160156,301.3918762207031,293.1499938964844,293.1499938964844,278.25,39221.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926844358444214,1.0,0.0,0.0,3.61822509765625,3.6182494163513184,8.735433993933839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.9951171875,0.0,1522.0015869140625,1895.4371337890625,0.0,3652.18310546875,0.8983821868896484,1.0,0.0,3.0,1.0,0.0
17936760,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9391115307807922,0.5079246163368225,0.4582969546318054,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7422491908073425,0.5892684459686279,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.963409662246704,0.5463815927505493,0.3823101818561554,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8985266089439392,0.4511382281780243,0.4289798140525818,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7364020347595215,0.2440876215696334,1.1112823486328125,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,297.5370483398437,297.3358459472656,284.914794921875,1.0,0.6571322083473206,0.404144287109375,0.404144287109375,1.0,1.0,-3.5670530796051025,1.093788981437683,2.47326397895813,0.2816305756568908,0.853586733341217,0.853586733341217,0.0,175.438232421875,193.0,66471.8984375,0.0,3656.237060546875,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.3298034667969,293.1499938964844,293.1499938964844,278.54998779296875,38766.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269415736198424,1.0,0.0,0.0,3.5468175411224365,3.546841144561768,8.394039241466089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.626953125,0.0,1441.4912109375,1895.4371337890625,0.0,3653.076171875,0.8849742412567139,1.0,0.0,3.0,1.0,0.0
17936820,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314332008361816,0.5080075860023499,0.458274096250534,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473986744880676,0.6018854379653931,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9588280320167542,0.5505762696266174,0.3851618468761444,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927991986274719,0.4523435235023498,0.4300845265388489,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323672771453857,0.2448795288801193,1.115068435668945,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,297.5511169433594,297.3502197265625,285.0172119140625,1.0,0.6633719205856323,0.4034427404403686,0.4034427404403686,1.0,1.0,-3.5914905071258545,1.1001510620117188,2.491339445114136,0.2824750244617462,0.9537515640258788,0.9537515640258788,0.0,180.5979766845703,211.0,66331.8203125,0.0,3749.0068359375,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2309875488281,293.1499938964844,293.1499938964844,278.25,33025.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193493127822876,1.0,0.0,0.0,3.6784863471984863,3.678510189056397,9.028832437252276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.466796875,0.0,1542.665771484375,1895.4371337890625,0.0,3583.152099609375,0.9097837209701538,1.0,0.0,3.0,1.0,0.0
17936880,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314332008361816,0.5080075860023499,0.458274096250534,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473986744880676,0.6018854379653931,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9588280320167542,0.5505762696266174,0.3851618468761444,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927991986274719,0.4523435235023498,0.4300845265388489,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323672771453857,0.2448795288801193,1.115068435668945,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,297.5511169433594,297.3502197265625,285.0172119140625,1.0,0.6633719205856323,0.4034427404403686,0.4034427404403686,1.0,1.0,-3.5914905071258545,1.1001510620117188,2.491339445114136,0.2824750244617462,0.9537515640258788,0.9537515640258788,0.0,180.5979766845703,211.0,66331.8203125,0.0,3749.0068359375,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2309875488281,293.1499938964844,293.1499938964844,278.25,33025.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193493127822876,1.0,0.0,0.0,3.6784863471984863,3.678510189056397,9.028832437252276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.466796875,0.0,1542.665771484375,1895.4371337890625,0.0,3583.152099609375,0.9097837209701538,1.0,0.0,3.0,1.0,0.0
17936940,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.916619837284088,0.5067657232284546,0.4577668905258178,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479121088981628,0.6265785098075867,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9472326636314392,0.5536866784095764,0.3877411186695099,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812404274940491,0.452747493982315,0.4310010075569153,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240223288536072,0.2451403886079788,1.1185166835784912,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,297.5445861816406,297.3335266113281,284.92791748046875,1.0,0.673556387424469,0.4027411937713623,0.4027411937713623,1.0,1.0,-3.6289312839508057,1.1109343767166138,2.517997026443481,0.2850733399391174,0.8833580017089844,0.8833580017089844,0.0,190.49075317382807,229.0,67789.9609375,0.0,3905.705322265625,1.0,278.2573547363281,282.7279663085937,297.0756530761719,301.4525146484375,293.1499938964844,293.1499938964844,278.54998779296875,37155.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277247786521912,1.0,0.0,0.0,3.622545003890991,3.622568845748901,8.756304623602773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.4267578125,0.0,1511.4149169921875,1895.4371337890625,0.0,3660.26904296875,0.9003022313117981,1.0,0.0,3.0,1.0,0.0
17937000,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.916619837284088,0.5067657232284546,0.4577668905258178,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479121088981628,0.6265785098075867,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9472326636314392,0.5536866784095764,0.3877411186695099,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812404274940491,0.452747493982315,0.4310010075569153,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240223288536072,0.2451403886079788,1.1185166835784912,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,297.5445861816406,297.3335266113281,284.92791748046875,1.0,0.673556387424469,0.4027411937713623,0.4027411937713623,1.0,1.0,-3.6289312839508057,1.1109343767166138,2.517997026443481,0.2850733399391174,0.8833580017089844,0.8833580017089844,0.0,190.49075317382807,229.0,67789.9609375,0.0,3905.705322265625,1.0,278.2573547363281,282.7279663085937,297.0756530761719,301.4525146484375,293.1499938964844,293.1499938964844,278.54998779296875,37155.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277247786521912,1.0,0.0,0.0,3.622545003890991,3.622568845748901,8.756304623602773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.4267578125,0.0,1511.4149169921875,1895.4371337890625,0.0,3660.26904296875,0.9003022313117981,1.0,0.0,3.0,1.0,0.0
17937060,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9008287191390992,0.5066666007041931,0.4577860534191131,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.746049165725708,0.6572845578193665,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9327518343925476,0.5577402710914612,0.3906620144844055,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679181933403015,0.4537902772426605,0.4321909546852112,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138188481330872,0.2456165850162506,1.1221704483032229,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,297.5299377441406,297.31298828125,285.0353698730469,1.0,0.6861883401870728,0.4009813070297241,0.4009813070297241,1.0,1.0,-3.675225734710693,1.1215776205062866,2.5536482334136963,0.2855264842510223,0.9984482526779176,0.9984482526779176,0.0,203.25685119628903,232.0,67847.234375,0.0,4107.03857421875,1.0,278.5431213378906,282.8433532714844,297.0599975585937,301.3714904785156,293.1499938964844,293.1499938964844,278.25,32370.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231666922569276,1.0,0.0,0.0,3.7725534439086914,3.772578001022339,9.496511097495386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.1533203125,0.0,1645.7686767578125,1895.4371337890625,0.0,3618.353515625,0.930259108543396,1.0,0.0,3.0,1.0,0.0
17937120,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9008287191390992,0.5066666007041931,0.4577860534191131,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.746049165725708,0.6572845578193665,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9327518343925476,0.5577402710914612,0.3906620144844055,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679181933403015,0.4537902772426605,0.4321909546852112,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138188481330872,0.2456165850162506,1.1221704483032229,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,297.5299377441406,297.31298828125,285.0353698730469,1.0,0.6861883401870728,0.4009813070297241,0.4009813070297241,1.0,1.0,-3.675225734710693,1.1215776205062866,2.5536482334136963,0.2855264842510223,0.9984482526779176,0.9984482526779176,0.0,203.25685119628903,232.0,67847.234375,0.0,4107.03857421875,1.0,278.5431213378906,282.8433532714844,297.0599975585937,301.3714904785156,293.1499938964844,293.1499938964844,278.25,32370.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231666922569276,1.0,0.0,0.0,3.7725534439086914,3.772578001022339,9.496511097495386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.1533203125,0.0,1645.7686767578125,1895.4371337890625,0.0,3618.353515625,0.930259108543396,1.0,0.0,3.0,1.0,0.0
17937180,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895268440246582,0.5050978064537048,0.457066535949707,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412422895431519,0.6808253526687622,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9222819805145264,0.5605437755584717,0.3930883109569549,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8583254814147949,0.4539140164852142,0.4329092502593994,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056396007537842,0.2454681545495987,1.1239854097366333,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,297.5018920898437,297.2752685546875,284.91552734375,1.0,0.6951835751533508,0.3992214202880859,0.3992214202880859,1.0,1.0,-3.7086822986602783,1.1275664567947388,2.58111572265625,0.2847073078155517,0.9094611406326294,0.9094611406326294,0.0,213.34092712402344,235.0,69376.9296875,0.0,4260.91357421875,1.0,278.25689697265625,282.6919250488281,297.1151428222656,301.6015625,293.1499938964844,293.1499938964844,278.1499938964844,36899.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331709742546082,1.0,0.0,0.0,3.7381703853607178,3.738195419311523,9.32419709442911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.4189453125,0.0,1640.3822021484375,1895.4371337890625,0.0,3710.171875,0.9257107973098756,1.0,0.0,3.0,1.0,0.0
17937240,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895268440246582,0.5050978064537048,0.457066535949707,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412422895431519,0.6808253526687622,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9222819805145264,0.5605437755584717,0.3930883109569549,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8583254814147949,0.4539140164852142,0.4329092502593994,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056396007537842,0.2454681545495987,1.1239854097366333,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,297.5018920898437,297.2752685546875,284.91552734375,1.0,0.6951835751533508,0.3992214202880859,0.3992214202880859,1.0,1.0,-3.7086822986602783,1.1275664567947388,2.58111572265625,0.2847073078155517,0.9094611406326294,0.9094611406326294,0.0,213.34092712402344,235.0,69376.9296875,0.0,4260.91357421875,1.0,278.25689697265625,282.6919250488281,297.1151428222656,301.6015625,293.1499938964844,293.1499938964844,278.1499938964844,36899.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331709742546082,1.0,0.0,0.0,3.7381703853607178,3.738195419311523,9.32419709442911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.4189453125,0.0,1640.3822021484375,1895.4371337890625,0.0,3710.171875,0.9257107973098756,1.0,0.0,3.0,1.0,0.0
17937300,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8849025964736938,0.5043842792510986,0.4565070569515228,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.738650381565094,0.6904234886169434,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9182637333869934,0.5619859099388123,0.3941551148891449,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8545011281967163,0.453944593667984,0.4330557286739349,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7021690607070923,0.245328813791275,1.124011754989624,284.8985595703125,284.95001220703125,304.5984191894531,294.0909118652344,297.4897766113281,297.2597045898437,284.8999938964844,1.0,0.6987578272819519,0.3983414769172668,0.3983414769172668,1.0,1.0,-3.7210536003112793,1.1290485858917236,2.592005014419556,0.2836160957813263,0.8840031027793884,0.8840031027793884,0.0,217.47509765625,235.0,69698.9453125,0.0,4321.06201171875,1.0,278.1665954589844,282.6663818359375,297.1165771484375,301.6395568847656,293.1499938964844,293.1499938964844,278.1499938964844,37958.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353948831558228,1.0,0.0,0.0,3.700699806213379,3.7007246017456055,9.1382077016533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.044921875,0.0,1605.1673583984375,1895.4371337890625,0.0,3730.48974609375,0.9175029993057252,1.0,0.0,3.0,1.0,0.0
17937360,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807365298271179,0.5038354992866516,0.4560525119304657,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361907958984375,0.6975746750831604,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9147666096687316,0.5635639429092407,0.3952842652797699,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510739207267761,0.454066127538681,0.4332456588745117,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6989988684654236,0.2452345639467239,1.1240757703781128,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,297.4800109863281,297.2484130859375,284.92724609375,1.0,0.7018157839775085,0.3973775207996368,0.3973775207996368,1.0,1.0,-3.730831861495972,1.129384160041809,2.601447820663452,0.2820433974266052,0.8899293541908264,0.8899293541908264,0.0,221.28494262695312,238.0,69696.671875,0.0,4372.27001953125,1.0,278.1523742675781,282.68896484375,297.1099853515625,301.6073913574219,293.1499938964844,293.1499938964844,278.45001220703125,37480.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357242584228516,1.0,0.0,0.0,3.67032790184021,3.6703524589538574,8.988827175926417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.685546875,0.0,1567.043212890625,1895.4371337890625,0.0,3733.49560546875,0.9111982583999634,1.0,0.0,3.0,1.0,0.0
17937420,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8724425435066223,0.503662645816803,0.4559873342514038,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9919373989105223,0.7338871955871582,0.6957995891571045,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9077605605125428,0.5675328969955444,0.3981124758720398,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441411852836609,0.4549624621868133,0.4342194497585296,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.692539393901825,0.2454618960618972,1.1259496212005615,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,297.4723205566406,297.2447204589844,285.0157775878906,1.0,0.7060332298278809,0.3954495787620544,0.3954495787620544,1.0,1.0,-3.735421657562256,1.124931573867798,2.610489845275879,0.2769339084625244,0.9877234101295472,0.9877234101295472,0.0,229.00732421875,241.0,69177.765625,0.0,4434.3671875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.506103515625,293.1499938964844,293.1499938964844,278.1499938964844,33107.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294052720069884,1.0,0.0,0.0,3.795971632003784,3.7959964275360094,9.61477667260624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.556640625,0.0,1679.2041015625,1895.4371337890625,0.0,3675.68896484375,0.9359251260757446,1.0,0.0,3.0,1.0,0.0
17937480,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8724425435066223,0.503662645816803,0.4559873342514038,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9919373989105223,0.7338871955871582,0.6957995891571045,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9077605605125428,0.5675328969955444,0.3981124758720398,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441411852836609,0.4549624621868133,0.4342194497585296,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.692539393901825,0.2454618960618972,1.1259496212005615,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,297.4723205566406,297.2447204589844,285.0157775878906,1.0,0.7060332298278809,0.3954495787620544,0.3954495787620544,1.0,1.0,-3.735421657562256,1.124931573867798,2.610489845275879,0.2769339084625244,0.9877234101295472,0.9877234101295472,0.0,229.00732421875,241.0,69177.765625,0.0,4434.3671875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.506103515625,293.1499938964844,293.1499938964844,278.1499938964844,33107.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294052720069884,1.0,0.0,0.0,3.795971632003784,3.7959964275360094,9.61477667260624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.556640625,0.0,1679.2041015625,1895.4371337890625,0.0,3675.68896484375,0.9359251260757446,1.0,0.0,3.0,1.0,0.0
17937540,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658369183540344,0.502012312412262,0.4550747275352478,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858460426330566,0.7319711446762085,0.6943120956420898,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9029590487480164,0.5702497959136963,0.400388240814209,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389411568641663,0.4549666047096252,0.4347055852413177,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876230835914612,0.245228499174118,1.1267129182815552,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,297.4603576660156,297.2354736328125,284.9015197753906,1.0,0.7089864611625671,0.393521636724472,0.393521636724472,1.0,1.0,-3.736778736114502,1.1193625926971436,2.61741590499878,0.27142533659935,0.8890836238861084,0.8890836238861084,0.0,234.9344177246093,244.0,70020.484375,0.0,4476.04541015625,1.0,278.1563720703125,282.6644897460937,297.1517028808594,301.6910705566406,293.1499938964844,293.1499938964844,278.45001220703125,38191.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367407560348512,1.0,0.0,0.0,3.710775852203369,3.710800886154175,9.188037211060872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.115234375,0.0,1618.5155029296875,1895.4371337890625,0.0,3742.767822265625,0.9204630851745604,1.0,0.0,3.0,1.0,0.0
17937600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658369183540344,0.502012312412262,0.4550747275352478,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858460426330566,0.7319711446762085,0.6943120956420898,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9029590487480164,0.5702497959136963,0.400388240814209,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389411568641663,0.4549666047096252,0.4347055852413177,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876230835914612,0.245228499174118,1.1267129182815552,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,297.4603576660156,297.2354736328125,284.9015197753906,1.0,0.7089864611625671,0.393521636724472,0.393521636724472,1.0,1.0,-3.736778736114502,1.1193625926971436,2.61741590499878,0.27142533659935,0.8890836238861084,0.8890836238861084,0.0,234.9344177246093,244.0,70020.484375,0.0,4476.04541015625,1.0,278.1563720703125,282.6644897460937,297.1517028808594,301.6910705566406,293.1499938964844,293.1499938964844,278.45001220703125,38191.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367407560348512,1.0,0.0,0.0,3.710775852203369,3.710800886154175,9.188037211060872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.115234375,0.0,1618.5155029296875,1895.4371337890625,0.0,3742.767822265625,0.9204630851745604,1.0,0.0,3.0,1.0,0.0
17937660,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628365993499756,0.5017728805541992,0.454591304063797,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.983029305934906,0.7318337559700012,0.6938355565071106,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9012187719345092,0.5726742148399353,0.4018997251987457,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.836645781993866,0.4554145634174347,0.4349877834320068,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.685372531414032,0.2453114539384842,1.1269179582595823,285.0178527832031,284.95001220703125,304.6644287109375,294.1430969238281,297.4601135253906,297.2369079589844,285.0168762207031,1.0,0.7104942798614502,0.392684131860733,0.392684131860733,1.0,1.0,-3.738018035888672,1.117099404335022,2.6209185123443604,0.2688987255096435,0.977194845676422,0.977194845676422,0.0,237.7262420654297,244.0,69192.3671875,0.0,4497.384765625,1.0,278.4229431152344,282.8000793457031,297.1138916015625,301.4990539550781,293.1499938964844,293.1499938964844,278.45001220703125,33652.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304217100143432,1.0,0.0,0.0,3.777420997619629,3.7774460315704346,9.521033348391938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.6875,0.0,1661.4296875,1895.4371337890625,0.0,3685.005859375,0.9328821301460266,1.0,0.0,3.0,1.0,0.0
17937720,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618360161781311,0.5016863942146301,0.4545909762382507,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820685386657716,0.7318887710571289,0.6939271092414856,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.90092134475708,0.574070155620575,0.402923434972763,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359377384185791,0.4557355642318725,0.4353353679180145,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846553087234497,0.245418295264244,1.1275546550750732,285.005615234375,284.95001220703125,304.67193603515625,294.14923095703125,297.460693359375,297.23846435546875,285.0044860839844,1.0,0.7113792896270752,0.3922130465507507,0.3922130465507507,1.0,1.0,-3.740543127059937,1.11646831035614,2.624074935913086,0.2677694261074066,0.9838468432426452,0.9838468432426452,0.0,238.88702392578125,247.0,69335.0078125,0.0,4511.912109375,1.0,278.443603515625,282.79022216796875,297.1302185058594,301.5513610839844,293.1499938964844,293.1499938964844,278.1499938964844,33608.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929665505886078,1.0,0.0,0.0,3.813959836959839,3.813985109329224,9.706117225505295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.296875,0.0,1704.6502685546875,1895.4371337890625,0.0,3678.07470703125,0.9403438568115234,1.0,0.0,3.0,1.0,0.0
17937780,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576452732086182,0.5001232028007507,0.4536507129669189,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.978124976158142,0.7307938933372498,0.6933693885803223,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8986632227897644,0.5767728090286255,0.4051178991794586,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328632712364197,0.4557616412639618,0.4357389807701111,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816603541374207,0.2452161610126495,1.1280248165130615,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,297.4543151855469,297.2320251464844,284.9006652832031,1.0,0.7134691476821899,0.3909044563770294,0.3909044563770294,1.0,1.0,-3.742444038391113,1.112984538078308,2.629459381103516,0.2642043828964233,0.888438880443573,0.888438880443573,0.0,242.81719970703125,250.0,70120.5,0.0,4542.416015625,1.0,278.15631103515625,282.6626281738281,297.1824951171875,301.7283020019531,293.1499938964844,293.1499938964844,278.45001220703125,38426.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362436532974244,1.0,0.0,0.0,3.717402696609497,3.717427730560303,9.220883043781214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.95703125,0.0,1627.9486083984375,1895.4371337890625,0.0,3738.234375,0.9221707582473756,1.0,0.0,3.0,1.0,0.0
17937840,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576452732086182,0.5001232028007507,0.4536507129669189,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.978124976158142,0.7307938933372498,0.6933693885803223,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8986632227897644,0.5767728090286255,0.4051178991794586,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328632712364197,0.4557616412639618,0.4357389807701111,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816603541374207,0.2452161610126495,1.1280248165130615,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,297.4543151855469,297.2320251464844,284.9006652832031,1.0,0.7134691476821899,0.3909044563770294,0.3909044563770294,1.0,1.0,-3.742444038391113,1.112984538078308,2.629459381103516,0.2642043828964233,0.888438880443573,0.888438880443573,0.0,242.81719970703125,250.0,70120.5,0.0,4542.416015625,1.0,278.15631103515625,282.6626281738281,297.1824951171875,301.7283020019531,293.1499938964844,293.1499938964844,278.45001220703125,38426.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362436532974244,1.0,0.0,0.0,3.717402696609497,3.717427730560303,9.220883043781214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.95703125,0.0,1627.9486083984375,1895.4371337890625,0.0,3738.234375,0.9221707582473756,1.0,0.0,3.0,1.0,0.0
17937900,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558248281478882,0.4999202191829681,0.4532124996185303,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763581156730652,0.7307872772216797,0.6930996775627136,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8978022933006287,0.5786256194114685,0.4062294960021972,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315293192863464,0.4560888409614563,0.4359041750431061,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803244948387146,0.2452729344367981,1.1280368566513062,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,297.4542541503906,297.2333068847656,285.0182189941406,1.0,0.7143946290016174,0.3902501463890075,0.3902501463890075,1.0,1.0,-3.7431347370147705,1.111160397529602,2.631974458694458,0.2622273564338684,0.97026127576828,0.97026127576828,0.0,244.5381622314453,250.0,69227.2265625,0.0,4555.400390625,1.0,278.4036560058594,282.7977600097656,297.1448059082031,301.5199890136719,293.1499938964844,293.1499938964844,278.45001220703125,34334.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306634068489076,1.0,0.0,0.0,3.7600812911987305,3.760106086730957,9.433824175175688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.93359375,0.0,1646.281982421875,1895.4371337890625,0.0,3687.220703125,0.9302972555160522,1.0,0.0,3.0,1.0,0.0
17937960,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548426628112793,0.499871164560318,0.4532047510147095,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753857851028442,0.7309848666191101,0.6932963728904724,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8977860808372498,0.5806188583374023,0.4076340496540069,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308975696563721,0.4565679430961609,0.4363665282726288,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796541213989258,0.2454444319009781,1.128859281539917,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,297.4556579589844,297.2362670898437,285.0057983398437,1.0,0.7154514193534851,0.3896152377128601,0.3896152377128601,1.0,1.0,-3.7465953826904297,1.1103103160858154,2.6362850666046143,0.2606592774391174,0.98483544588089,0.98483544588089,0.0,245.7901611328125,253.0,69423.875,0.0,4573.224609375,1.0,278.4437255859375,282.79022216796875,297.1630859375,301.5897216796875,293.1499938964844,293.1499938964844,278.1499938964844,33650.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928872525691986,1.0,0.0,0.0,3.818959951400757,3.8189852237701416,9.731583077154935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.283203125,0.0,1710.99853515625,1895.4371337890625,0.0,3670.802490234375,0.9415390491485596,1.0,0.0,3.0,1.0,0.0
17938020,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513198494911194,0.4983469247817993,0.4522907137870788,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718841910362244,0.7299550771713257,0.692819356918335,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.896144688129425,0.5833446383476257,0.4098351299762726,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283752799034119,0.4566062092781067,0.436770498752594,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771829128265381,0.2452622056007385,1.129356861114502,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,297.4497985839844,297.2305603027344,284.90142822265625,1.0,0.7173413634300232,0.3883454203605652,0.3883454203605652,1.0,1.0,-3.748666524887085,1.1069815158843994,2.641685009002685,0.2571842074394226,0.8898394703865051,0.8898394703865051,0.0,249.2567901611328,256.0,70219.6328125,0.0,4601.322265625,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.7691345214844,293.1499938964844,293.1499938964844,278.45001220703125,38411.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353508949279784,1.0,0.0,0.0,3.7232353687286377,3.7232604026794434,9.249840786651476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2353515625,0.0,1634.5916748046875,1895.4371337890625,0.0,3730.088134765625,0.9234625101089478,1.0,0.0,3.0,1.0,0.0
17938080,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513198494911194,0.4983469247817993,0.4522907137870788,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718841910362244,0.7299550771713257,0.692819356918335,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.896144688129425,0.5833446383476257,0.4098351299762726,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283752799034119,0.4566062092781067,0.436770498752594,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771829128265381,0.2452622056007385,1.129356861114502,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,297.4497985839844,297.2305603027344,284.90142822265625,1.0,0.7173413634300232,0.3883454203605652,0.3883454203605652,1.0,1.0,-3.748666524887085,1.1069815158843994,2.641685009002685,0.2571842074394226,0.8898394703865051,0.8898394703865051,0.0,249.2567901611328,256.0,70219.6328125,0.0,4601.322265625,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.7691345214844,293.1499938964844,293.1499938964844,278.45001220703125,38411.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353508949279784,1.0,0.0,0.0,3.7232353687286377,3.7232604026794434,9.249840786651476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2353515625,0.0,1634.5916748046875,1895.4371337890625,0.0,3730.088134765625,0.9234625101089478,1.0,0.0,3.0,1.0,0.0
17938140,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488581776618958,0.4981119632720947,0.4518566429615021,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693257808685304,0.730130136013031,0.6927380561828613,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955655097961426,0.5872141718864441,0.4123618304729461,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266768455505371,0.4574108123779297,0.437390923500061,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754373908042908,0.245495468378067,1.13018798828125,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,297.4512939453125,297.23516845703125,285.0066223144531,1.0,0.7192184925079346,0.3870756328105926,0.3870756328105926,1.0,1.0,-3.752822399139404,1.1043466329574585,2.648475646972656,0.2536435425281524,0.9869336485862732,0.9869336485862732,0.0,252.016830444336,259.0,69521.125,0.0,4630.89013671875,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33662.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927972376346588,1.0,0.0,0.0,3.8247828483581534,3.824808120727539,9.761281489772955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8974609375,0.0,1718.1280517578125,1895.4371337890625,0.0,3662.5419921875,0.942836582660675,1.0,0.0,3.0,1.0,0.0
17938200,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488581776618958,0.4981119632720947,0.4518566429615021,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693257808685304,0.730130136013031,0.6927380561828613,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955655097961426,0.5872141718864441,0.4123618304729461,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266768455505371,0.4574108123779297,0.437390923500061,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754373908042908,0.245495468378067,1.13018798828125,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,297.4512939453125,297.23516845703125,285.0066223144531,1.0,0.7192184925079346,0.3870756328105926,0.3870756328105926,1.0,1.0,-3.752822399139404,1.1043466329574585,2.648475646972656,0.2536435425281524,0.9869336485862732,0.9869336485862732,0.0,252.016830444336,259.0,69521.125,0.0,4630.89013671875,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33662.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927972376346588,1.0,0.0,0.0,3.8247828483581534,3.824808120727539,9.761281489772955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8974609375,0.0,1718.1280517578125,1895.4371337890625,0.0,3662.5419921875,0.942836582660675,1.0,0.0,3.0,1.0,0.0
