time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938260,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455809354782104,0.4965937435626983,0.4509462416172027,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658557772636414,0.7290485501289368,0.6922152638435364,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941043615341187,0.5899335145950317,0.4145600497722626,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243209719657898,0.457433134317398,0.4377795755863189,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673137903213501,0.2453058212995529,1.1306509971618652,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,297.4453125,297.2296447753906,284.901123046875,1.0,0.7210447788238525,0.3858130872249603,0.3858130872249603,1.0,1.0,-3.754779577255249,1.100979924201965,2.653799533843994,0.2501186728477478,0.8914185166358948,0.8914185166358948,0.0,255.39373779296875,262.0,70326.3203125,0.0,4658.1611328125,1.0,278.1562194824219,282.6601867675781,297.25274658203125,301.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,38398.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934441328048706,1.0,0.0,0.0,3.730259418487549,3.7302846908569336,9.284774478146574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5693359375,0.0,1642.64990234375,1895.4371337890625,0.0,3721.7822265625,0.9250120520591736,1.0,0.0,3.0,1.0,0.0
17938320,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455809354782104,0.4965937435626983,0.4509462416172027,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658557772636414,0.7290485501289368,0.6922152638435364,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941043615341187,0.5899335145950317,0.4145600497722626,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243209719657898,0.457433134317398,0.4377795755863189,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673137903213501,0.2453058212995529,1.1306509971618652,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,297.4453125,297.2296447753906,284.901123046875,1.0,0.7210447788238525,0.3858130872249603,0.3858130872249603,1.0,1.0,-3.754779577255249,1.100979924201965,2.653799533843994,0.2501186728477478,0.8914185166358948,0.8914185166358948,0.0,255.39373779296875,262.0,70326.3203125,0.0,4658.1611328125,1.0,278.1562194824219,282.6601867675781,297.25274658203125,301.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,38398.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934441328048706,1.0,0.0,0.0,3.730259418487549,3.7302846908569336,9.284774478146574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5693359375,0.0,1642.64990234375,1895.4371337890625,0.0,3721.7822265625,0.9250120520591736,1.0,0.0,3.0,1.0,0.0
17938380,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.843268632888794,0.4963639080524444,0.4505138397216797,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632911086082458,0.7291651368141174,0.6920773983001709,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936197757720947,0.5938069224357605,0.4170853495597839,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227120637893677,0.4582231342792511,0.4383831918239593,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714891791343689,0.2455281615257263,1.1314257383346558,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,297.4466857910156,297.2343444824219,285.00701904296875,1.0,0.7228759527206421,0.3845505714416504,0.3845505714416504,1.0,1.0,-3.758779287338257,1.0982911586761477,2.6604881286621094,0.2465153038501739,0.9890190958976746,0.9890190958976746,0.0,258.1127624511719,265.0,69618.609375,0.0,4687.125,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33674.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270581603050232,1.0,0.0,0.0,3.8310043811798096,3.8310296535491934,9.79306378212641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.1572265625,0.0,1725.7587890625,1895.4371337890625,0.0,3654.14697265625,0.9442527294158936,1.0,0.0,3.0,1.0,0.0
17938440,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.843268632888794,0.4963639080524444,0.4505138397216797,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632911086082458,0.7291651368141174,0.6920773983001709,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936197757720947,0.5938069224357605,0.4170853495597839,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227120637893677,0.4582231342792511,0.4383831918239593,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714891791343689,0.2455281615257263,1.1314257383346558,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,297.4466857910156,297.2343444824219,285.00701904296875,1.0,0.7228759527206421,0.3845505714416504,0.3845505714416504,1.0,1.0,-3.758779287338257,1.0982911586761477,2.6604881286621094,0.2465153038501739,0.9890190958976746,0.9890190958976746,0.0,258.1127624511719,265.0,69618.609375,0.0,4687.125,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33674.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270581603050232,1.0,0.0,0.0,3.8310043811798096,3.8310296535491934,9.79306378212641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.1572265625,0.0,1725.7587890625,1895.4371337890625,0.0,3654.14697265625,0.9442527294158936,1.0,0.0,3.0,1.0,0.0
17938500,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8420776724815369,0.4956908226013183,0.4502917230129242,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619612097740172,0.7287054657936096,0.6920382380485535,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8933258652687073,0.5952355861663818,0.4183429777622223,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218976259231567,0.4583086669445038,0.4387313425540924,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706867218017578,0.2454884052276611,1.132064700126648,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,297.4442749023437,297.2324523925781,284.8766784667969,1.0,0.723854660987854,0.3839193284511566,0.3839193284511566,1.0,1.0,-3.76117467880249,1.097063660621643,2.6641108989715576,0.2449001371860504,0.9004407525062561,0.9004407525062561,0.0,259.5643005371094,265.0,70697.4609375,0.0,4703.34033203125,1.0,278.1937561035156,282.63970947265625,297.2909240722656,301.9123840332031,293.1499938964844,293.1499938964844,278.1499938964844,37182.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322788715362548,1.0,0.0,0.0,3.806029796600342,3.8060555458068848,9.66579591477057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.3466796875,0.0,1723.011962890625,1895.4371337890625,0.0,3702.01171875,0.9392961263656616,1.0,0.0,3.0,1.0,0.0
17938560,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.840156614780426,0.4948553442955017,0.4496110379695892,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.959792971611023,0.728024959564209,0.6914994120597839,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8922559022903442,0.5965131521224976,0.4192768931388855,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.820443868637085,0.4582297205924988,0.4387570917606354,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6692946553230286,0.2453258782625198,1.131832480430603,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,297.44061279296875,297.2288513183594,284.90093994140625,1.0,0.7246657609939575,0.3833142220973968,0.3833142220973968,1.0,1.0,-3.760585784912109,1.0949325561523438,2.6656532287597656,0.2429870814085006,0.893106997013092,0.893106997013092,0.0,261.4682922363281,268.0,70430.296875,0.0,4713.89501953125,1.0,278.156494140625,282.65875244140625,297.2890930175781,301.8556823730469,293.1499938964844,293.1499938964844,278.45001220703125,38362.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933479905128479,1.0,0.0,0.0,3.7371551990509033,3.737180471420288,9.319134051111178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.322265625,0.0,1650.4090576171875,1895.4371337890625,0.0,3712.99658203125,0.9265973567962646,1.0,0.0,3.0,1.0,0.0
17938620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379551768302917,0.494630753993988,0.4491838812828064,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957201600074768,0.7280813455581665,0.6913057565689087,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918270468711853,0.60038161277771,0.4217970073223114,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188879489898682,0.4590061604976654,0.439347356557846,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677147150039673,0.2455355823040008,1.1325501203536987,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,297.4420166015625,297.2336120605469,285.00732421875,1.0,0.7264657020568848,0.3821040391921997,0.3821040391921997,1.0,1.0,-3.7644336223602295,1.092336893081665,2.6720967292785645,0.2394631505012512,0.991054117679596,0.991054117679596,0.0,264.1773376464844,271.0,69714.75,0.0,4742.4541015625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182922363281,293.1499938964844,293.1499938964844,278.1499938964844,33687.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926109492778778,1.0,0.0,0.0,3.837125778198242,3.837151288986206,9.824384505918715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4951171875,0.0,1733.30322265625,1895.4371337890625,0.0,3645.429931640625,0.9456471800804138,1.0,0.0,3.0,1.0,0.0
17938680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379551768302917,0.494630753993988,0.4491838812828064,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957201600074768,0.7280813455581665,0.6913057565689087,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918270468711853,0.60038161277771,0.4217970073223114,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188879489898682,0.4590061604976654,0.439347356557846,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677147150039673,0.2455355823040008,1.1325501203536987,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,297.4420166015625,297.2336120605469,285.00732421875,1.0,0.7264657020568848,0.3821040391921997,0.3821040391921997,1.0,1.0,-3.7644336223602295,1.092336893081665,2.6720967292785645,0.2394631505012512,0.991054117679596,0.991054117679596,0.0,264.1773376464844,271.0,69714.75,0.0,4742.4541015625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182922363281,293.1499938964844,293.1499938964844,278.1499938964844,33687.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926109492778778,1.0,0.0,0.0,3.837125778198242,3.837151288986206,9.824384505918715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4951171875,0.0,1733.30322265625,1895.4371337890625,0.0,3645.429931640625,0.9456471800804138,1.0,0.0,3.0,1.0,0.0
17938740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349756598472595,0.4931273162364959,0.4482889473438263,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536728858947754,0.7268792390823364,0.6906737685203552,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905331492424011,0.6030625104904175,0.4239764213562011,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166771531105042,0.4589958488941192,0.4397087693214416,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656079888343811,0.2453192323446273,1.132904052734375,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,297.435791015625,297.22808837890625,284.900146484375,1.0,0.7282273173332214,0.3808938562870025,0.3808938562870025,1.0,1.0,-3.766091346740722,1.0889997482299805,2.677091598510742,0.2359416037797927,0.8942987322807312,0.8942987322807312,0.0,267.5291442871094,274.0,70532.546875,0.0,4768.83349609375,1.0,278.1561279296875,282.65673828125,297.326416015625,301.89996337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325364232063292,1.0,0.0,0.0,3.74393892288208,3.743964433670044,9.352997381029128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9296875,0.0,1658.5908203125,1895.4371337890625,0.0,3704.368408203125,0.9280482530593872,1.0,0.0,3.0,1.0,0.0
17938800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349756598472595,0.4931273162364959,0.4482889473438263,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536728858947754,0.7268792390823364,0.6906737685203552,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905331492424011,0.6030625104904175,0.4239764213562011,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166771531105042,0.4589958488941192,0.4397087693214416,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656079888343811,0.2453192323446273,1.132904052734375,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,297.435791015625,297.22808837890625,284.900146484375,1.0,0.7282273173332214,0.3808938562870025,0.3808938562870025,1.0,1.0,-3.766091346740722,1.0889997482299805,2.677091598510742,0.2359416037797927,0.8942987322807312,0.8942987322807312,0.0,267.5291442871094,274.0,70532.546875,0.0,4768.83349609375,1.0,278.1561279296875,282.65673828125,297.326416015625,301.89996337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325364232063292,1.0,0.0,0.0,3.74393892288208,3.743964433670044,9.352997381029128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9296875,0.0,1658.5908203125,1895.4371337890625,0.0,3704.368408203125,0.9280482530593872,1.0,0.0,3.0,1.0,0.0
17938860,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.833246648311615,0.4929647445678711,0.4478488266468048,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515444040298462,0.7268548607826233,0.6903451085090637,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8900333046913147,0.6058359146118164,0.4256868064403534,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153933882713318,0.4595201313495636,0.4400227665901184,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.664339005947113,0.2454351782798767,1.133089303970337,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,297.4366760253906,297.2313537597656,285.01690673828125,1.0,0.7294471859931946,0.3800658285617828,0.3800658285617828,1.0,1.0,-3.767813444137573,1.0869086980819702,2.6809048652648926,0.2333458811044693,0.987330675125122,0.987330675125122,0.0,269.6021728515625,274.0,69697.0703125,0.0,4787.20751953125,1.0,278.43072509765625,282.79473876953125,297.2944641113281,301.7206420898437,293.1499938964844,293.1499938964844,278.45001220703125,33683.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256176948547364,1.0,0.0,0.0,3.817198276519776,3.81722354888916,9.722606364448438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.36328125,0.0,1709.137939453125,1895.4371337890625,0.0,3640.908935546875,0.9415445923805236,1.0,0.0,3.0,1.0,0.0
17938920,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328652381896973,0.4929128587245941,0.4478670358657837,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510577917099,0.7268801331520081,0.6904239654541016,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8901447653770447,0.6069227457046509,0.4264859855175018,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151558637619019,0.4597616791725158,0.4402855038642883,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640869379043579,0.2455170005559921,1.1335595846176147,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,297.4372863769531,297.2328796386719,285.0077209472656,1.0,0.7299981713294983,0.3797438144683838,0.3797438144683838,1.0,1.0,-3.769774198532105,1.086515188217163,2.6832587718963623,0.232517585158348,0.99298495054245,0.99298495054245,0.0,270.2352905273437,277.0,69809.203125,0.0,4796.98681640625,1.0,278.4438171386719,282.7870788574219,297.30926513671875,301.7622985839844,293.1499938964844,293.1499938964844,278.1499938964844,33702.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251198768615724,1.0,0.0,0.0,3.842939138412476,3.84296464920044,9.854175004875287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.7119140625,0.0,1740.50830078125,1895.4371337890625,0.0,3636.33056640625,0.9469746351242064,1.0,0.0,3.0,1.0,0.0
17938980,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300027847290039,0.4914202690124511,0.4469836056232452,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475196599960328,0.7256234884262085,0.6897428035736084,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889157772064209,0.6095768213272095,0.4286509454250335,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129891157150269,0.4597390294075012,0.4406373500823974,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620663404464722,0.2452890276908874,1.1338664293289185,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,297.4310607910156,297.22735595703125,284.8997802734375,1.0,0.731734037399292,0.378593772649765,0.378593772649765,1.0,1.0,-3.771300792694092,1.083310604095459,2.687990188598633,0.2291281968355178,0.8957722187042236,0.8957722187042236,0.0,273.5828857421875,280.0,70636.390625,0.0,4823.01611328125,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452514648437,293.1499938964844,293.1499938964844,278.45001220703125,38387.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93150132894516,1.0,0.0,0.0,3.75056266784668,3.750588178634644,9.386121178067696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6865234375,0.0,1666.30859375,1895.4371337890625,0.0,3694.894775390625,0.92951637506485,1.0,0.0,3.0,1.0,0.0
17939040,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300027847290039,0.4914202690124511,0.4469836056232452,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475196599960328,0.7256234884262085,0.6897428035736084,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889157772064209,0.6095768213272095,0.4286509454250335,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129891157150269,0.4597390294075012,0.4406373500823974,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620663404464722,0.2452890276908874,1.1338664293289185,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,297.4310607910156,297.22735595703125,284.8997802734375,1.0,0.731734037399292,0.378593772649765,0.378593772649765,1.0,1.0,-3.771300792694092,1.083310604095459,2.687990188598633,0.2291281968355178,0.8957722187042236,0.8957722187042236,0.0,273.5828857421875,280.0,70636.390625,0.0,4823.01611328125,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452514648437,293.1499938964844,293.1499938964844,278.45001220703125,38387.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93150132894516,1.0,0.0,0.0,3.75056266784668,3.750588178634644,9.386121178067696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6865234375,0.0,1666.30859375,1895.4371337890625,0.0,3694.894775390625,0.92951637506485,1.0,0.0,3.0,1.0,0.0
17939100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.82865309715271,0.4912344217300415,0.4465570449829101,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945806622505188,0.7254940867424011,0.6893597841262817,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883851170539856,0.6114246249198914,0.4297417402267456,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.811939001083374,0.4600364565849304,0.4407662153244018,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610686182975769,0.2453230768442154,1.1337538957595823,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,297.43096923828125,297.2288818359375,285.01934814453125,1.0,0.7325295209884644,0.3780187666416168,0.3780187666416168,1.0,1.0,-3.771650552749634,1.0815792083740234,2.6900713443756104,0.2272230088710785,0.9788678288459778,0.9788678288459778,0.0,275.151611328125,280.0,69712.765625,0.0,4834.171875,1.0,278.4043884277344,282.7928161621094,297.32867431640625,301.73681640625,293.1499938964844,293.1499938964844,278.45001220703125,34409.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258884787559508,1.0,0.0,0.0,3.791081190109253,3.7911062240600586,9.590017953087226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.6826171875,0.0,1683.5020751953125,1895.4371337890625,0.0,3643.398681640625,0.9372860193252563,1.0,0.0,3.0,1.0,0.0
17939160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.827965497970581,0.4912130236625671,0.4465653598308563,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448906779289246,0.7255687713623047,0.6894381046295166,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8885579705238342,0.6134204864501953,0.431144654750824,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.811488926410675,0.4604940116405487,0.4412015378475189,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6606004238128662,0.2454753518104553,1.1344664096832275,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,297.43231201171875,297.2321472167969,285.0083312988281,1.0,0.7334786057472229,0.3774603605270386,0.3774603605270386,1.0,1.0,-3.7748208045959473,1.0808089971542358,2.694011688232422,0.2257032394409179,0.9951053857803344,0.9951053857803344,0.0,276.2910461425781,283.0,69905.2421875,0.0,4850.794921875,1.0,278.4439697265625,282.7867736816406,297.3482666015625,301.80767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33700.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240576028823853,1.0,0.0,0.0,3.848693370819092,3.848718881607056,9.883708571578609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.072265625,0.0,1747.5225830078125,1895.4371337890625,0.0,3626.556396484375,0.9482996463775636,1.0,0.0,3.0,1.0,0.0
17939220,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252014517784119,0.4897312223911285,0.4456949830055237,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413650631904602,0.7242598533630371,0.6887113451957703,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873889446258545,0.6160425543785095,0.4332928359508514,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093518614768982,0.4604595601558685,0.441545307636261,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586636304855347,0.2452365905046463,1.134731411933899,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,297.4258728027344,297.2265930175781,284.8993835449219,1.0,0.735190212726593,0.3763436079025268,0.3763436079025268,1.0,1.0,-3.776228427886963,1.0776562690734863,2.698571920394897,0.2223798632621765,0.8972535133361816,0.8972535133361816,0.0,279.634033203125,286.0,70741.703125,0.0,4876.49951171875,1.0,278.1560363769531,282.6540222167969,297.40460205078125,301.9922180175781,293.1499938964844,293.1499938964844,278.45001220703125,38378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930420994758606,1.0,0.0,0.0,3.7571828365325928,3.7572083473205566,9.419284765499468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0654296875,0.0,1674.0384521484375,1895.4371337890625,0.0,3684.99951171875,0.9309816360473632,1.0,0.0,3.0,1.0,0.0
17939280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252014517784119,0.4897312223911285,0.4456949830055237,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413650631904602,0.7242598533630371,0.6887113451957703,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873889446258545,0.6160425543785095,0.4332928359508514,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093518614768982,0.4604595601558685,0.441545307636261,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586636304855347,0.2452365905046463,1.134731411933899,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,297.4258728027344,297.2265930175781,284.8993835449219,1.0,0.735190212726593,0.3763436079025268,0.3763436079025268,1.0,1.0,-3.776228427886963,1.0776562690734863,2.698571920394897,0.2223798632621765,0.8972535133361816,0.8972535133361816,0.0,279.634033203125,286.0,70741.703125,0.0,4876.49951171875,1.0,278.1560363769531,282.6540222167969,297.40460205078125,301.9922180175781,293.1499938964844,293.1499938964844,278.45001220703125,38378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930420994758606,1.0,0.0,0.0,3.7571828365325928,3.7572083473205566,9.419284765499468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0654296875,0.0,1674.0384521484375,1895.4371337890625,0.0,3684.99951171875,0.9309816360473632,1.0,0.0,3.0,1.0,0.0
17939340,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232300281524658,0.4895333051681518,0.4452858567237854,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387476444244384,0.7241541147232056,0.6883593201637268,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8870655298233032,0.6198671460151672,0.4357713758945465,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078688979148865,0.4612055122852325,0.4421003758907318,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657256543636322,0.2454131692647934,1.1352859735488892,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,297.42681884765625,297.2313842773437,285.00848388671875,1.0,0.7369101047515869,0.3752268552780151,0.3752268552780151,1.0,1.0,-3.779618263244629,1.0751502513885498,2.704468011856079,0.2189694195985794,0.9969801902770996,0.9969801902770996,0.0,282.3385009765625,289.0,70004.0546875,0.0,4903.95458984375,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922982931137085,1.0,0.0,0.0,3.854588747024536,3.8546142578125,9.914010661304928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5556640625,0.0,1754.97021484375,1895.4371337890625,0.0,3616.6611328125,0.9496299028396606,1.0,0.0,3.0,1.0,0.0
17939400,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232300281524658,0.4895333051681518,0.4452858567237854,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387476444244384,0.7241541147232056,0.6883593201637268,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8870655298233032,0.6198671460151672,0.4357713758945465,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078688979148865,0.4612055122852325,0.4421003758907318,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657256543636322,0.2454131692647934,1.1352859735488892,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,297.42681884765625,297.2313842773437,285.00848388671875,1.0,0.7369101047515869,0.3752268552780151,0.3752268552780151,1.0,1.0,-3.779618263244629,1.0751502513885498,2.704468011856079,0.2189694195985794,0.9969801902770996,0.9969801902770996,0.0,282.3385009765625,289.0,70004.0546875,0.0,4903.95458984375,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922982931137085,1.0,0.0,0.0,3.854588747024536,3.8546142578125,9.914010661304928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5556640625,0.0,1754.97021484375,1895.4371337890625,0.0,3616.6611328125,0.9496299028396606,1.0,0.0,3.0,1.0,0.0
17939460,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.82053142786026,0.48805832862854,0.444421648979187,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352440237998962,0.7227916717529297,0.687582790851593,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859395384788513,0.6224497556686401,0.4378950297832489,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057366013526917,0.461156815290451,0.4424322843551636,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553928256034851,0.2451629340648651,1.1355043649673462,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,297.4198913574219,297.22576904296875,284.8988952636719,1.0,0.7385971546173096,0.3741255402565002,0.3741255402565002,1.0,1.0,-3.780873537063599,1.0719811916351318,2.708892345428467,0.2156583666801452,0.8986310362815857,0.8986310362815857,0.0,285.6844787597656,292.0,70845.6953125,0.0,4929.28076171875,1.0,278.156005859375,282.6528015136719,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293307662010192,1.0,0.0,0.0,3.763649940490722,3.763675451278688,9.45173894706386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.529296875,0.0,1681.672119140625,1895.4371337890625,0.0,3675.005126953125,0.932420015335083,1.0,0.0,3.0,1.0,0.0
17939520,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.82053142786026,0.48805832862854,0.444421648979187,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352440237998962,0.7227916717529297,0.687582790851593,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859395384788513,0.6224497556686401,0.4378950297832489,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057366013526917,0.461156815290451,0.4424322843551636,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553928256034851,0.2451629340648651,1.1355043649673462,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,297.4198913574219,297.22576904296875,284.8988952636719,1.0,0.7385971546173096,0.3741255402565002,0.3741255402565002,1.0,1.0,-3.780873537063599,1.0719811916351318,2.708892345428467,0.2156583666801452,0.8986310362815857,0.8986310362815857,0.0,285.6844787597656,292.0,70845.6953125,0.0,4929.28076171875,1.0,278.156005859375,282.6528015136719,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293307662010192,1.0,0.0,0.0,3.763649940490722,3.763675451278688,9.45173894706386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.529296875,0.0,1681.672119140625,1895.4371337890625,0.0,3675.005126953125,0.932420015335083,1.0,0.0,3.0,1.0,0.0
17939580,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186033964157104,0.4878676235675812,0.4440177679061889,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326485991477966,0.72263503074646,0.6871816515922546,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856403827667236,0.6262496709823608,0.4403530657291412,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042622208595276,0.4618920087814331,0.4429756700992584,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540379524230957,0.2453294694423675,1.1360104084014893,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,297.4203491210937,297.23052978515625,285.0087280273437,1.0,0.740291953086853,0.3730242252349853,0.3730242252349853,1.0,1.0,-3.784113645553589,1.0694583654403689,2.7146551609039307,0.2122606486082077,0.9987943768501282,0.9987943768501282,0.0,288.38916015625,295.0,70099.0,0.0,4956.3720703125,1.0,278.4439392089844,282.7857666015625,297.4298095703125,301.90283203125,293.1499938964844,293.1499938964844,278.1499938964844,33745.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218966960906982,1.0,0.0,0.0,3.8601253032684326,3.860151052474976,9.94251081465336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.9658203125,0.0,1761.910888671875,1895.4371337890625,0.0,3606.65185546875,0.950895130634308,1.0,0.0,3.0,1.0,0.0
17939640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186033964157104,0.4878676235675812,0.4440177679061889,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326485991477966,0.72263503074646,0.6871816515922546,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856403827667236,0.6262496709823608,0.4403530657291412,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042622208595276,0.4618920087814331,0.4429756700992584,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540379524230957,0.2453294694423675,1.1360104084014893,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,297.4203491210937,297.23052978515625,285.0087280273437,1.0,0.740291953086853,0.3730242252349853,0.3730242252349853,1.0,1.0,-3.784113645553589,1.0694583654403689,2.7146551609039307,0.2122606486082077,0.9987943768501282,0.9987943768501282,0.0,288.38916015625,295.0,70099.0,0.0,4956.3720703125,1.0,278.4439392089844,282.7857666015625,297.4298095703125,301.90283203125,293.1499938964844,293.1499938964844,278.1499938964844,33745.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218966960906982,1.0,0.0,0.0,3.8601253032684326,3.860151052474976,9.94251081465336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.9658203125,0.0,1761.910888671875,1895.4371337890625,0.0,3606.65185546875,0.950895130634308,1.0,0.0,3.0,1.0,0.0
17939700,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176140189170837,0.4872253537178039,0.4438221752643585,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.93133544921875,0.7220476269721985,0.6870235204696655,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8854533433914185,0.6276081800460815,0.4415775537490845,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035313487052917,0.4619503021240234,0.4433023631572723,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533954739570618,0.2452646940946579,1.13654363155365,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,297.4173889160156,297.2286376953125,284.8765869140625,1.0,0.7412078380584717,0.3724735677242279,0.3724735677242279,1.0,1.0,-3.7862045764923096,1.0683366060256958,2.717868089675904,0.2107670158147812,0.9095471501350404,0.9095471501350404,0.0,289.82867431640625,295.0,71210.3984375,0.0,4971.875,1.0,278.193115234375,282.63494873046875,297.4867553710937,302.1430358886719,293.1499938964844,293.1499938964844,278.1499938964844,37079.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927047073841095,1.0,0.0,0.0,3.837614297866821,3.8376405239105225,9.826886753216968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.7177734375,0.0,1760.579345703125,1895.4371337890625,0.0,3654.045166015625,0.9463958144187928,1.0,0.0,3.0,1.0,0.0
17939760,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159518241882324,0.4864038228988647,0.4431630373001098,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291979670524596,0.7212255597114563,0.6863603591918945,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8845588564872742,0.6287938356399536,0.4424524307250976,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021711707115173,0.4618314206600189,0.4432969391345978,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522475481033325,0.2450697869062423,1.1361868381500244,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,297.4129638671875,297.2248840332031,284.89874267578125,1.0,0.7419546246528625,0.3719470500946045,0.3719470500946045,1.0,1.0,-3.785233974456787,1.0663061141967771,2.7189278602600098,0.2089958041906356,0.9001496434211731,0.9001496434211731,0.0,291.7329406738281,298.0,70945.1875,0.0,4981.32958984375,1.0,278.1562805175781,282.6522216796875,297.486083984375,302.0879821777344,293.1499938964844,293.1499938964844,278.1499938964844,38344.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928211510181427,1.0,0.0,0.0,3.769655704498291,3.769681453704834,9.481928486820834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2392578125,0.0,1688.5286865234375,1895.4371337890625,0.0,3664.737060546875,0.9338086247444152,1.0,0.0,3.0,1.0,0.0
17939820,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133817911148071,0.4855165481567383,0.4423065781593323,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258331656455994,0.7202666997909546,0.6854119896888733,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835769295692444,0.6318344473838806,0.4445255994796753,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001197576522827,0.4620427191257477,0.443498283624649,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504445672035217,0.244910329580307,1.1357544660568235,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,297.4085693359375,297.22369384765625,284.9347839355469,1.0,0.7434371113777161,0.3708940744400024,0.3708940744400024,1.0,1.0,-3.78527307510376,1.06289541721344,2.7223777770996094,0.2055002450942993,0.9025824069976808,0.9025824069976808,0.0,294.9013366699219,301.0,70656.125,0.0,5001.97802734375,1.0,278.1499938964844,282.6871643066406,297.4837341308594,302.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,37226.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261450171470642,1.0,0.0,0.0,3.720456123352051,3.720480918884277,9.236036930815316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0634765625,0.0,1622.3336181640625,1895.4371337890625,0.0,3645.75634765625,0.9220651984214784,1.0,0.0,3.0,1.0,0.0
17939880,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133817911148071,0.4855165481567383,0.4423065781593323,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258331656455994,0.7202666997909546,0.6854119896888733,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835769295692444,0.6318344473838806,0.4445255994796753,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001197576522827,0.4620427191257477,0.443498283624649,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504445672035217,0.244910329580307,1.1357544660568235,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,297.4085693359375,297.22369384765625,284.9347839355469,1.0,0.7434371113777161,0.3708940744400024,0.3708940744400024,1.0,1.0,-3.78527307510376,1.06289541721344,2.7223777770996094,0.2055002450942993,0.9025824069976808,0.9025824069976808,0.0,294.9013366699219,301.0,70656.125,0.0,5001.97802734375,1.0,278.1499938964844,282.6871643066406,297.4837341308594,302.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,37226.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261450171470642,1.0,0.0,0.0,3.720456123352051,3.720480918884277,9.236036930815316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0634765625,0.0,1622.3336181640625,1895.4371337890625,0.0,3645.75634765625,0.9220651984214784,1.0,0.0,3.0,1.0,0.0
17939940,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.81134033203125,0.4848702847957611,0.4418146014213562,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231339693069458,0.7195431590080261,0.6848243474960327,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830879926681519,0.6349414587020874,0.4467632174491882,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.798594057559967,0.4624671638011932,0.4439762830734253,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490789651870728,0.2448973357677459,1.1360955238342283,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,297.4051513671875,297.2240905761719,284.9503173828125,1.0,0.7450422048568726,0.369841068983078,0.369841068983078,1.0,1.0,-3.787651062011719,1.0602244138717651,2.727426528930664,0.202277272939682,0.9089665412902832,0.9089665412902832,0.0,297.7147827148437,304.0,70594.75,0.0,5027.283203125,1.0,278.1499938964844,282.7020568847656,297.5028991699219,302.0472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36378.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243066906929016,1.0,0.0,0.0,3.706167697906494,3.7061922550201416,9.165231062979728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.5244140625,0.0,1599.438720703125,1895.4371337890625,0.0,3628.848876953125,0.9182015657424928,1.0,0.0,3.0,1.0,0.0
17940000,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.81134033203125,0.4848702847957611,0.4418146014213562,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231339693069458,0.7195431590080261,0.6848243474960327,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830879926681519,0.6349414587020874,0.4467632174491882,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.798594057559967,0.4624671638011932,0.4439762830734253,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490789651870728,0.2448973357677459,1.1360955238342283,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,297.4051513671875,297.2240905761719,284.9503173828125,1.0,0.7450422048568726,0.369841068983078,0.369841068983078,1.0,1.0,-3.787651062011719,1.0602244138717651,2.727426528930664,0.202277272939682,0.9089665412902832,0.9089665412902832,0.0,297.7147827148437,304.0,70594.75,0.0,5027.283203125,1.0,278.1499938964844,282.7020568847656,297.5028991699219,302.0472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36378.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243066906929016,1.0,0.0,0.0,3.706167697906494,3.7061922550201416,9.165231062979728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.5244140625,0.0,1599.438720703125,1895.4371337890625,0.0,3628.848876953125,0.9182015657424928,1.0,0.0,3.0,1.0,0.0
17940060,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096618056297302,0.4843080639839172,0.4414125084877014,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209468960762024,0.7189089059829712,0.684339702129364,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8826276659965515,0.6373353004455566,0.448497861623764,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973642945289612,0.4627966582775116,0.4443811178207397,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6480008363723755,0.2448945343494415,1.1365091800689695,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,297.40216064453125,297.22393798828125,284.9533996582031,1.0,0.7463645935058594,0.3690583407878876,0.3690583407878876,1.0,1.0,-3.789656400680542,1.0583012104034424,2.7313551902771,0.1999058276414871,0.9123581647872924,0.9123581647872924,0.0,300.0345764160156,304.0,70621.8203125,0.0,5048.30126953125,1.0,278.1499938964844,282.7048034667969,297.52130126953125,302.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36072.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234376549720764,1.0,0.0,0.0,3.7056825160980233,3.70570707321167,9.162831702269614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1259765625,0.0,1596.5543212890625,1895.4371337890625,0.0,3620.848876953125,0.917839765548706,1.0,0.0,3.0,1.0,0.0
