time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940120,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092299103736877,0.4841604828834533,0.441305935382843,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203900694847108,0.718740701675415,0.6842101812362671,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8825010061264038,0.6379247903823853,0.4489250779151916,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.797048807144165,0.4628739356994629,0.444478690624237,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477265357971191,0.2448913604021072,1.13660728931427,284.95361328125,284.95001220703125,305.0111694335937,294.53125,297.4013671875,297.22381591796875,284.9536437988281,1.0,0.7466952800750732,0.3688626587390899,0.3688626587390899,1.0,1.0,-3.7901222705841056,1.0578103065490725,2.732311964035034,0.1993110924959182,0.9129955172538756,0.9129955172538756,0.0,300.6256408691406,307.0,70631.5703125,0.0,5053.5244140625,1.0,278.1499938964844,282.7050170898437,297.5258178710937,302.07196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36023.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232672452926636,1.0,0.0,0.0,3.706076383590698,3.7061009407043457,9.164779726233974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.8330078125,0.0,1596.6375732421875,1895.4371337890625,0.0,3619.279541015625,0.917885959148407,1.0,0.0,3.0,1.0,0.0
17940180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069936633110046,0.4833817183971405,0.4407340884208679,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175463914871216,0.7178340554237366,0.6835000514984131,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818004131317139,0.6408186554908752,0.4510208964347839,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954184412956238,0.4632219970226288,0.4449326694011688,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463196873664856,0.2448527365922927,1.1370155811309814,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,297.3966979980469,297.2229309082031,284.9530639648437,1.0,0.7483346462249756,0.3678842782974243,0.3678842782974243,1.0,1.0,-3.7921395301818848,1.0552533864974976,2.7368862628936768,0.1963031440973281,0.9148741960525512,0.9148741960525512,0.0,303.6405029296875,310.0,70685.6953125,0.0,5079.1142578125,1.0,278.1499938964844,282.7043762207031,297.54705810546875,302.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35923.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226325154304504,1.0,0.0,0.0,3.7095212936401367,3.709545850753784,9.181825362247764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3447265625,0.0,1599.82470703125,1895.4371337890625,0.0,3613.4326171875,0.9185646772384644,1.0,0.0,3.0,1.0,0.0
17940240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069936633110046,0.4833817183971405,0.4407340884208679,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175463914871216,0.7178340554237366,0.6835000514984131,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818004131317139,0.6408186554908752,0.4510208964347839,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954184412956238,0.4632219970226288,0.4449326694011688,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463196873664856,0.2448527365922927,1.1370155811309814,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,297.3966979980469,297.2229309082031,284.9530639648437,1.0,0.7483346462249756,0.3678842782974243,0.3678842782974243,1.0,1.0,-3.7921395301818848,1.0552533864974976,2.7368862628936768,0.1963031440973281,0.9148741960525512,0.9148741960525512,0.0,303.6405029296875,310.0,70685.6953125,0.0,5079.1142578125,1.0,278.1499938964844,282.7043762207031,297.54705810546875,302.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35923.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226325154304504,1.0,0.0,0.0,3.7095212936401367,3.709545850753784,9.181825362247764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3447265625,0.0,1599.82470703125,1895.4371337890625,0.0,3613.4326171875,0.9185646772384644,1.0,0.0,3.0,1.0,0.0
17940300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058463931083679,0.482978880405426,0.4404338300228119,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161144495010376,0.7173525094985962,0.6831160187721252,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8814305067062378,0.6422441601753235,0.4520522058010101,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945878505706787,0.4633788466453552,0.4451425969600677,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6456062197685242,0.2448220252990722,1.1371694803237915,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,297.3941345214844,297.2223815917969,284.9524841308594,1.0,0.7491418123245239,0.3673950731754303,0.3673950731754303,1.0,1.0,-3.79299521446228,1.0539238452911377,2.7390713691711426,0.1947804093360901,0.915324330329895,0.915324330329895,0.0,305.1648254394531,310.0,70710.1640625,0.0,5091.56982421875,1.0,278.1499938964844,282.7038879394531,297.5570068359375,302.1094055175781,293.1499938964844,293.1499938964844,278.1499938964844,35916.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922373354434967,1.0,0.0,0.0,3.711217880249024,3.711242437362671,9.190225682687014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.4384765625,0.0,1601.714599609375,1895.4371337890625,0.0,3611.044921875,0.9189340472221376,1.0,0.0,3.0,1.0,0.0
17940360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046927452087402,0.4825732707977295,0.4401300549507141,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146913886070251,0.716860830783844,0.6827213168144226,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8810590505599976,0.6436617374420166,0.4530774354934692,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937575578689575,0.4635296165943146,0.4453460574150085,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448941826820374,0.2447870671749115,1.1373026371002195,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,297.3916015625,297.2218017578125,284.9519958496094,1.0,0.7499421238899231,0.3669278919696808,0.3669278919696808,1.0,1.0,-3.793793439865112,1.052642583847046,2.741151094436645,0.1933170109987259,0.9156553745269777,0.9156553745269777,0.0,306.6912841796875,313.0,70733.078125,0.0,5103.87255859375,1.0,278.1499938964844,282.7034606933594,297.5666809082031,302.12091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35917.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221270084381104,1.0,0.0,0.0,3.7127528190612793,3.712777376174927,9.197829626828024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.216796875,0.0,1603.4822998046875,1895.4371337890625,0.0,3608.774658203125,0.9192754626274108,1.0,0.0,3.0,1.0,0.0
17940420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024001717567444,0.4817583560943603,0.4395169913768768,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118859171867372,0.7158480882644653,0.6819011569023132,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803194761276245,0.6464740633964539,0.4551102817058563,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921057939529419,0.4638149738311767,0.4457356035709381,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434807181358337,0.2447062283754348,1.1375128030776978,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,297.3861389160156,297.2206420898437,284.9512634277344,1.0,0.7515205144882202,0.3659934997558594,0.3659934997558594,1.0,1.0,-3.795237064361572,1.0500364303588867,2.745200634002685,0.1903750151395797,0.9160358905792236,0.9160358905792236,0.0,309.74078369140625,316.0,70771.6953125,0.0,5128.01025390625,1.0,278.1499938964844,282.7029724121094,297.585205078125,302.1425170898437,293.1499938964844,293.1499938964844,278.1499938964844,35930.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216457605361938,1.0,0.0,0.0,3.715151786804199,3.715176343917847,9.20971956475114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5400390625,0.0,1606.3406982421875,1895.4371337890625,0.0,3604.338623046875,0.9198201894760132,1.0,0.0,3.0,1.0,0.0
17940480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024001717567444,0.4817583560943603,0.4395169913768768,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118859171867372,0.7158480882644653,0.6819011569023132,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803194761276245,0.6464740633964539,0.4551102817058563,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921057939529419,0.4638149738311767,0.4457356035709381,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434807181358337,0.2447062283754348,1.1375128030776978,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,297.3861389160156,297.2206420898437,284.9512634277344,1.0,0.7515205144882202,0.3659934997558594,0.3659934997558594,1.0,1.0,-3.795237064361572,1.0500364303588867,2.745200634002685,0.1903750151395797,0.9160358905792236,0.9160358905792236,0.0,309.74078369140625,316.0,70771.6953125,0.0,5128.01025390625,1.0,278.1499938964844,282.7029724121094,297.585205078125,302.1425170898437,293.1499938964844,293.1499938964844,278.1499938964844,35930.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216457605361938,1.0,0.0,0.0,3.715151786804199,3.715176343917847,9.20971956475114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5400390625,0.0,1606.3406982421875,1895.4371337890625,0.0,3604.338623046875,0.9198201894760132,1.0,0.0,3.0,1.0,0.0
17940540,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001368045806885,0.480943500995636,0.4389027953147888,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091544151306152,0.7148085236549377,0.6810541152954102,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795936703681946,0.6492640376091003,0.4571267068386078,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904756665229797,0.4640868008136749,0.446111112833023,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420903205871582,0.2446176260709762,1.1376826763153076,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,297.3802490234375,297.2195129394531,284.9508056640625,1.0,0.7530782222747803,0.3650591075420379,0.3650591075420379,1.0,1.0,-3.796561717987061,1.0473884344100952,2.749173402786255,0.1874080300331115,0.9162518978118896,0.9162518978118896,0.0,312.7826232910156,319.0,70803.09375,0.0,5151.7578125,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.16278076171875,293.1499938964844,293.1499938964844,278.1499938964844,35945.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211698174476624,1.0,0.0,0.0,3.71689772605896,3.7169225215911865,9.218378522746208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6396484375,0.0,1608.465087890625,1895.4371337890625,0.0,3599.950439453125,0.920221507549286,1.0,0.0,3.0,1.0,0.0
17940600,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001368045806885,0.480943500995636,0.4389027953147888,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091544151306152,0.7148085236549377,0.6810541152954102,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795936703681946,0.6492640376091003,0.4571267068386078,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904756665229797,0.4640868008136749,0.446111112833023,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420903205871582,0.2446176260709762,1.1376826763153076,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,297.3802490234375,297.2195129394531,284.9508056640625,1.0,0.7530782222747803,0.3650591075420379,0.3650591075420379,1.0,1.0,-3.796561717987061,1.0473884344100952,2.749173402786255,0.1874080300331115,0.9162518978118896,0.9162518978118896,0.0,312.7826232910156,319.0,70803.09375,0.0,5151.7578125,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.16278076171875,293.1499938964844,293.1499938964844,278.1499938964844,35945.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211698174476624,1.0,0.0,0.0,3.71689772605896,3.7169225215911865,9.218378522746208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6396484375,0.0,1608.465087890625,1895.4371337890625,0.0,3599.950439453125,0.920221507549286,1.0,0.0,3.0,1.0,0.0
17940660,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979036569595337,0.4801300764083862,0.4382894039154053,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065082669258118,0.713748037815094,0.6801866292953491,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788831830024719,0.6520359516143799,0.4591301679611206,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888690233230591,0.4643487334251404,0.4464766681194305,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407250165939331,0.2445244789123535,1.1378289461135864,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,297.3744812011719,297.21844482421875,284.9505615234375,1.0,0.7546204924583435,0.36420539021492,0.36420539021492,1.0,1.0,-3.79780650138855,1.0449681282043457,2.752838373184204,0.1846758127212524,0.9164772033691406,0.9164772033691406,0.0,315.8186340332031,322.0,70832.6484375,0.0,5175.23974609375,1.0,278.1499938964844,282.70294189453125,297.6199035644531,302.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35956.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207150936126708,1.0,0.0,0.0,3.7183492183685294,3.7183737754821777,9.225578878613304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.31640625,0.0,1610.21484375,1895.4371337890625,0.0,3595.75634765625,0.9205545783042908,1.0,0.0,3.0,1.0,0.0
17940720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979036569595337,0.4801300764083862,0.4382894039154053,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065082669258118,0.713748037815094,0.6801866292953491,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788831830024719,0.6520359516143799,0.4591301679611206,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888690233230591,0.4643487334251404,0.4464766681194305,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407250165939331,0.2445244789123535,1.1378289461135864,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,297.3744812011719,297.21844482421875,284.9505615234375,1.0,0.7546204924583435,0.36420539021492,0.36420539021492,1.0,1.0,-3.79780650138855,1.0449681282043457,2.752838373184204,0.1846758127212524,0.9164772033691406,0.9164772033691406,0.0,315.8186340332031,322.0,70832.6484375,0.0,5175.23974609375,1.0,278.1499938964844,282.70294189453125,297.6199035644531,302.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35956.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207150936126708,1.0,0.0,0.0,3.7183492183685294,3.7183737754821777,9.225578878613304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.31640625,0.0,1610.21484375,1895.4371337890625,0.0,3595.75634765625,0.9205545783042908,1.0,0.0,3.0,1.0,0.0
17940780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957009077072144,0.4793177843093872,0.4376769959926605,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903955101966858,0.7126634120941162,0.6792963743209839,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781855702400208,0.6547850966453552,0.4611178636550903,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787284791469574,0.4645990133285522,0.4468311071395874,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393841505050659,0.2444270253181457,1.1379542350769043,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,297.36822509765625,297.2174377441406,284.9504089355469,1.0,0.7561473250389099,0.3633517026901245,0.3633517026901245,1.0,1.0,-3.7989675998687744,1.042526125907898,2.756441354751587,0.1819305717945099,0.9166210889816284,0.9166210889816284,0.0,318.8486022949219,325.0,70857.1796875,0.0,5198.44482421875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202702045440674,1.0,0.0,0.0,3.71943473815918,3.7194595336914062,9.23096706628712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.064453125,0.0,1611.53515625,1895.4371337890625,0.0,3591.652099609375,0.9208043217658995,1.0,0.0,3.0,1.0,0.0
17940840,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957009077072144,0.4793177843093872,0.4376769959926605,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903955101966858,0.7126634120941162,0.6792963743209839,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781855702400208,0.6547850966453552,0.4611178636550903,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787284791469574,0.4645990133285522,0.4468311071395874,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393841505050659,0.2444270253181457,1.1379542350769043,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,297.36822509765625,297.2174377441406,284.9504089355469,1.0,0.7561473250389099,0.3633517026901245,0.3633517026901245,1.0,1.0,-3.7989675998687744,1.042526125907898,2.756441354751587,0.1819305717945099,0.9166210889816284,0.9166210889816284,0.0,318.8486022949219,325.0,70857.1796875,0.0,5198.44482421875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202702045440674,1.0,0.0,0.0,3.71943473815918,3.7194595336914062,9.23096706628712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.064453125,0.0,1611.53515625,1895.4371337890625,0.0,3591.652099609375,0.9208043217658995,1.0,0.0,3.0,1.0,0.0
17940900,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946099042892456,0.4789116382598877,0.4373708665370941,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027167558670044,0.712115466594696,0.6788458824157715,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8778421878814697,0.6561546921730042,0.4621081948280334,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7865011096000671,0.4647214412689209,0.4470058083534241,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387225985527039,0.244377389550209,1.1380127668380735,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,297.364990234375,297.2169189453125,284.9503479003906,1.0,0.7569071054458618,0.3629248738288879,0.3629248738288879,1.0,1.0,-3.799529075622559,1.0412977933883667,2.758231401443481,0.1805537343025207,0.91667503118515,0.91667503118515,0.0,320.3633728027344,325.0,70868.2734375,0.0,5209.994140625,1.0,278.1499938964844,282.7033386230469,297.6438293457031,302.2091369628906,293.1499938964844,293.1499938964844,278.1499938964844,35969.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920063316822052,1.0,0.0,0.0,3.7198915481567374,3.7199161052703857,9.233233413397102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.71484375,0.0,1612.0946044921875,1895.4371337890625,0.0,3589.742919921875,0.9209097623825072,1.0,0.0,3.0,1.0,0.0
17940960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935261726379395,0.4785055220127105,0.4370648264884949,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.901493489742279,0.7115620970726013,0.6783904433250427,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8775016665458679,0.6575185656547546,0.4630946815013885,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857227921485901,0.4648410677909851,0.447177916765213,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380667686462402,0.2443268597126007,1.1380672454833984,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,297.3614501953125,297.2164306640625,284.95025634765625,1.0,0.7576637864112854,0.3624776601791382,0.3624776601791382,1.0,1.0,-3.800072431564331,1.0399997234344482,2.760072708129883,0.1791116893291473,0.9166807532310486,0.9166807532310486,0.0,321.877197265625,328.0,70877.1796875,0.0,5221.4853515625,1.0,278.1499938964844,282.7034912109375,297.6513977050781,302.217529296875,293.1499938964844,293.1499938964844,278.1499938964844,35974.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919858694076538,1.0,0.0,0.0,3.7202298641204834,3.72025465965271,9.234913704858628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.9892578125,0.0,1612.524658203125,1895.4371337890625,0.0,3587.854248046875,0.920988917350769,1.0,0.0,3.0,1.0,0.0
17941020,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913798689842224,0.4776929914951324,0.4364525377750397,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990621566772461,0.7104364037513733,0.6774617433547974,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876827597618103,0.6602269411087036,0.4650543630123138,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784180760383606,0.4650703966617584,0.4475129246711731,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367713809013367,0.2442229092121124,1.1381630897521973,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,297.3539123535156,297.2154541015625,284.9500732421875,1.0,0.7591663002967834,0.3615832328796386,0.3615832328796386,1.0,1.0,-3.8010950088500977,1.037372589111328,2.763722419738769,0.176212802529335,0.9166132807731628,0.9166132807731628,0.0,324.9022521972656,331.0,70889.9609375,0.0,5244.265625,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194495677947998,1.0,0.0,0.0,3.7205498218536377,3.720574378967285,9.236501909981598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.564453125,0.0,1612.9732666015625,1895.4371337890625,0.0,3584.07763671875,0.9210675954818726,1.0,0.0,3.0,1.0,0.0
17941080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913798689842224,0.4776929914951324,0.4364525377750397,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990621566772461,0.7104364037513733,0.6774617433547974,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876827597618103,0.6602269411087036,0.4650543630123138,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784180760383606,0.4650703966617584,0.4475129246711731,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367713809013367,0.2442229092121124,1.1381630897521973,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,297.3539123535156,297.2154541015625,284.9500732421875,1.0,0.7591663002967834,0.3615832328796386,0.3615832328796386,1.0,1.0,-3.8010950088500977,1.037372589111328,2.763722419738769,0.176212802529335,0.9166132807731628,0.9166132807731628,0.0,324.9022521972656,331.0,70889.9609375,0.0,5244.265625,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194495677947998,1.0,0.0,0.0,3.7205498218536377,3.720574378967285,9.236501909981598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.564453125,0.0,1612.9732666015625,1895.4371337890625,0.0,3584.07763671875,0.9210675954818726,1.0,0.0,3.0,1.0,0.0
17941140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892604470252991,0.4768798351287842,0.4358398914337158,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966543078422546,0.7092959880828857,0.6765193343162537,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761656284332275,0.6629204154014587,0.4670037627220154,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.782659649848938,0.4652918577194214,0.4478407204151153,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354971528053284,0.2441168278455734,1.138249754905701,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,297.3459777832031,297.21453857421875,284.949951171875,1.0,0.76065993309021,0.3606888055801391,0.3606888055801391,1.0,1.0,-3.802067756652832,1.0347256660461426,2.767342090606689,0.1733074486255645,0.9164882898330688,0.9164882898330688,0.0,327.9277648925781,334.0,70898.8359375,0.0,5266.91015625,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190853238105774,1.0,0.0,0.0,3.720605373382568,3.720630168914795,9.236778168997262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.380859375,0.0,1613.1138916015625,1895.4371337890625,0.0,3580.714599609375,0.921086847782135,1.0,0.0,3.0,1.0,0.0
17941200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892604470252991,0.4768798351287842,0.4358398914337158,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966543078422546,0.7092959880828857,0.6765193343162537,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761656284332275,0.6629204154014587,0.4670037627220154,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.782659649848938,0.4652918577194214,0.4478407204151153,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354971528053284,0.2441168278455734,1.138249754905701,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,297.3459777832031,297.21453857421875,284.949951171875,1.0,0.76065993309021,0.3606888055801391,0.3606888055801391,1.0,1.0,-3.802067756652832,1.0347256660461426,2.767342090606689,0.1733074486255645,0.9164882898330688,0.9164882898330688,0.0,327.9277648925781,334.0,70898.8359375,0.0,5266.91015625,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190853238105774,1.0,0.0,0.0,3.720605373382568,3.720630168914795,9.236778168997262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.380859375,0.0,1613.1138916015625,1895.4371337890625,0.0,3580.714599609375,0.921086847782135,1.0,0.0,3.0,1.0,0.0
17941260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874180674552917,0.4761634469032287,0.4353001415729522,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945522904396057,0.7082722783088684,0.6756711006164551,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.87558913230896,0.6652677059173584,0.4687034487724304,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813359498977661,0.4654751420021057,0.4481184184551239,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343921422958374,0.2440205961465835,1.138313055038452,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,297.33843994140625,297.2137145996094,284.9498291015625,1.0,0.7619630098342896,0.3599163293838501,0.3599163293838501,1.0,1.0,-3.802853584289551,1.0324177742004397,2.770435810089112,0.1707921922206878,0.916297972202301,0.916297972202301,0.0,330.5879211425781,334.0,70901.3046875,0.0,5286.6162109375,1.0,278.1499938964844,282.7049255371094,297.6894836425781,302.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187629222869872,1.0,0.0,0.0,3.720301628112793,3.72032642364502,9.235270113094884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.5244140625,0.0,1612.8271484375,1895.4371337890625,0.0,3577.7373046875,0.9210243821144104,1.0,0.0,3.0,1.0,0.0
17941320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871684432029724,0.4760657250881195,0.4352265000343323,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942667245864868,0.7081310749053955,0.6755539178848267,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8755107522010803,0.6655857563018799,0.4689338505268097,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811564207077026,0.4654991626739502,0.4481553733348846,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342425346374512,0.2440072447061538,1.1383206844329834,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,297.3373718261719,297.213623046875,284.9497985839844,1.0,0.7621398568153381,0.359811007976532,0.359811007976532,1.0,1.0,-3.802955150604248,1.032101273536682,2.7708537578582764,0.1704489737749099,0.9162668585777284,0.9162668585777284,0.0,330.9505615234375,337.0,70901.2578125,0.0,5289.28564453125,1.0,278.1499938964844,282.7049865722656,297.6908569335937,302.26025390625,293.1499938964844,293.1499938964844,278.1499938964844,36004.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187191724777222,1.0,0.0,0.0,3.7202343940734863,3.720258951187134,9.234935873791984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.876953125,0.0,1612.757568359375,1895.4371337890625,0.0,3577.33349609375,0.9210100173950196,1.0,0.0,3.0,1.0,0.0
17941380,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785102367401123,0.4752504229545593,0.4346123039722442,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919026255607605,0.7069526314735413,0.6745759844779968,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748666644096375,0.6682360768318176,0.4708536267280578,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796728014945984,0.4656984210014343,0.4484627246856689,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.633006751537323,0.243895798921585,1.138383865356445,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,297.32843017578125,297.21270751953125,284.9496765136719,1.0,0.7636115550994873,0.3589332103729248,0.3589332103729248,1.0,1.0,-3.8037946224212646,1.0294601917266846,2.77433443069458,0.167587399482727,0.9159892797470092,0.9159892797470092,0.0,333.9747009277344,340.0,70900.03125,0.0,5311.5361328125,1.0,278.1499938964844,282.7056579589844,297.701904296875,302.27178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36014.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184131026268004,1.0,0.0,0.0,3.719629287719727,3.719654083251953,9.231932267539378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6396484375,0.0,1612.130126953125,1895.4371337890625,0.0,3574.506103515625,0.9208804965019226,1.0,0.0,3.0,1.0,0.0
17941440,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785102367401123,0.4752504229545593,0.4346123039722442,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919026255607605,0.7069526314735413,0.6745759844779968,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748666644096375,0.6682360768318176,0.4708536267280578,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796728014945984,0.4656984210014343,0.4484627246856689,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.633006751537323,0.243895798921585,1.138383865356445,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,297.32843017578125,297.21270751953125,284.9496765136719,1.0,0.7636115550994873,0.3589332103729248,0.3589332103729248,1.0,1.0,-3.8037946224212646,1.0294601917266846,2.77433443069458,0.167587399482727,0.9159892797470092,0.9159892797470092,0.0,333.9747009277344,340.0,70900.03125,0.0,5311.5361328125,1.0,278.1499938964844,282.7056579589844,297.701904296875,302.27178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36014.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184131026268004,1.0,0.0,0.0,3.719629287719727,3.719654083251953,9.231932267539378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6396484375,0.0,1612.130126953125,1895.4371337890625,0.0,3574.506103515625,0.9208804965019226,1.0,0.0,3.0,1.0,0.0
17941500,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840792536735535,0.4748418629169464,0.4343044757843017,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890728235244751,0.7063544988632202,0.674078643321991,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8745468258857727,0.6695505976676941,0.4718062281608581,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789372205734253,0.4657924473285675,0.4486112296581268,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323954463005066,0.2438388019800186,1.138409972190857,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,297.3236389160156,297.2122497558594,284.9496154785156,1.0,0.7643423676490784,0.3584943115711212,0.3584943115711212,1.0,1.0,-3.804182291030884,1.028128147125244,2.77605414390564,0.1661553680896759,0.91579669713974,0.91579669713974,0.0,335.4859313964844,340.0,70896.3984375,0.0,5322.56005859375,1.0,278.1499938964844,282.7060241699219,297.7067565917969,302.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,36019.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182583689689636,1.0,0.0,0.0,3.7191431522369385,3.719167709350586,9.229518695974548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.408203125,0.0,1611.6090087890625,1895.4371337890625,0.0,3573.07666015625,0.9207748770713806,1.0,0.0,3.0,1.0,0.0
17941560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830628752708435,0.4744335412979126,0.4339967370033264,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895599246025085,0.7057533860206604,0.6735784411430359,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8742294907569885,0.6708608865737915,0.472755879163742,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7782065272331238,0.4658845365047455,0.4487578272819519,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317885518074036,0.2437815517187118,1.138434648513794,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,297.3193359375,297.2118225097656,284.9496459960937,1.0,0.7650710344314575,0.3581534326076507,0.3581534326076507,1.0,1.0,-3.804558992385864,1.027097225189209,2.777461767196656,0.1650277078151703,0.9156909584999084,0.9156909584999084,0.0,336.9974060058594,343.0,70895.28125,0.0,5333.5517578125,1.0,278.1499938964844,282.7064208984375,297.7113647460937,302.281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181224703788756,1.0,0.0,0.0,3.718731641769409,3.718756437301636,9.227477448803256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4560546875,0.0,1611.1458740234375,1895.4371337890625,0.0,3571.821533203125,0.9206844568252563,1.0,0.0,3.0,1.0,0.0
17941620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810494899749756,0.4736148416996002,0.4333797097206116,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872376680374146,0.7045319080352783,0.6725600361824036,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735965490341187,0.6734551191329956,0.4746371805667877,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776755690574646,0.466055154800415,0.4490386545658111,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630586564540863,0.2436645030975341,1.1384731531143188,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,297.3102722167969,297.2109375,284.9496154785156,1.0,0.7665172219276428,0.3574717044830322,0.3574717044830322,1.0,1.0,-3.80523943901062,1.0250486135482788,2.780190706253052,0.1628084480762481,0.9154074788093568,0.9154074788093568,0.0,340.0187072753906,346.0,70889.4765625,0.0,5355.3056640625,1.0,278.1499938964844,282.7072448730469,297.71923828125,302.2894592285156,293.1499938964844,293.1499938964844,278.1499938964844,36023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917861819267273,1.0,0.0,0.0,3.717758893966675,3.717783451080322,9.222649737239408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.73046875,0.0,1610.0498046875,1895.4371337890625,0.0,3569.412841796875,0.9204687476158142,1.0,0.0,3.0,1.0,0.0
17941680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810494899749756,0.4736148416996002,0.4333797097206116,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872376680374146,0.7045319080352783,0.6725600361824036,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735965490341187,0.6734551191329956,0.4746371805667877,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776755690574646,0.466055154800415,0.4490386545658111,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630586564540863,0.2436645030975341,1.1384731531143188,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,297.3102722167969,297.2109375,284.9496154785156,1.0,0.7665172219276428,0.3574717044830322,0.3574717044830322,1.0,1.0,-3.80523943901062,1.0250486135482788,2.780190706253052,0.1628084480762481,0.9154074788093568,0.9154074788093568,0.0,340.0187072753906,346.0,70889.4765625,0.0,5355.3056640625,1.0,278.1499938964844,282.7072448730469,297.71923828125,302.2894592285156,293.1499938964844,293.1499938964844,278.1499938964844,36023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917861819267273,1.0,0.0,0.0,3.717758893966675,3.717783451080322,9.222649737239408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.73046875,0.0,1610.0498046875,1895.4371337890625,0.0,3569.412841796875,0.9204687476158142,1.0,0.0,3.0,1.0,0.0
17941740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790611386299133,0.4727937281131744,0.4327609837055206,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849390745162964,0.7032975554466248,0.6715298295021057,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729724884033203,0.6760326623916626,0.4765070080757141,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753227353096008,0.4662165641784668,0.4493111371994018,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293999552726746,0.2435456961393356,1.1385047435760498,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,297.3007507324219,297.2100524902344,284.94952392578125,1.0,0.7679553627967834,0.3567900061607361,0.3567900061607361,1.0,1.0,-3.80587100982666,1.0229837894439695,2.782886981964112,0.1605893671512603,0.9150311946868896,0.9150311946868896,0.0,343.0416564941406,349.0,70879.703125,0.0,5376.9287109375,1.0,278.1499938964844,282.70806884765625,297.72607421875,302.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176790118217468,1.0,0.0,0.0,3.716588258743286,3.7166130542755127,9.216843182002776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.162109375,0.0,1608.74609375,1895.4371337890625,0.0,3567.723388671875,0.9202096462249756,1.0,0.0,3.0,1.0,0.0
17941800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790611386299133,0.4727937281131744,0.4327609837055206,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849390745162964,0.7032975554466248,0.6715298295021057,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729724884033203,0.6760326623916626,0.4765070080757141,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753227353096008,0.4662165641784668,0.4493111371994018,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293999552726746,0.2435456961393356,1.1385047435760498,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,297.3007507324219,297.2100524902344,284.94952392578125,1.0,0.7679553627967834,0.3567900061607361,0.3567900061607361,1.0,1.0,-3.80587100982666,1.0229837894439695,2.782886981964112,0.1605893671512603,0.9150311946868896,0.9150311946868896,0.0,343.0416564941406,349.0,70879.703125,0.0,5376.9287109375,1.0,278.1499938964844,282.70806884765625,297.72607421875,302.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176790118217468,1.0,0.0,0.0,3.716588258743286,3.7166130542755127,9.216843182002776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.162109375,0.0,1608.74609375,1895.4371337890625,0.0,3567.723388671875,0.9202096462249756,1.0,0.0,3.0,1.0,0.0
17941860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770969867706299,0.4719685018062591,0.4321388900279999,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826616406440735,0.7020438313484192,0.6704818606376648,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723532557487488,0.6785838007926941,0.4783589243888855,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739047408103943,0.4663634896278381,0.4495704472064972,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282268762588501,0.2434239685535431,1.1385241746902466,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,297.2901306152344,297.20916748046875,284.9493103027344,1.0,0.7693819999694824,0.3560552299022674,0.3560552299022674,1.0,1.0,-3.8064253330230713,1.0207221508026123,2.785703182220459,0.1582001745700836,0.9144428372383118,0.9144428372383118,0.0,346.0645751953125,352.0,70860.4375,0.0,5398.32177734375,1.0,278.1499938964844,282.7088928222656,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917525589466095,1.0,0.0,0.0,3.714897632598877,3.714922189712525,9.208459346154996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.744140625,0.0,1606.8905029296875,1895.4371337890625,0.0,3566.3056640625,0.9198376536369324,1.0,0.0,3.0,1.0,0.0
17941920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770969867706299,0.4719685018062591,0.4321388900279999,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826616406440735,0.7020438313484192,0.6704818606376648,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723532557487488,0.6785838007926941,0.4783589243888855,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739047408103943,0.4663634896278381,0.4495704472064972,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282268762588501,0.2434239685535431,1.1385241746902466,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,297.2901306152344,297.20916748046875,284.9493103027344,1.0,0.7693819999694824,0.3560552299022674,0.3560552299022674,1.0,1.0,-3.8064253330230713,1.0207221508026123,2.785703182220459,0.1582001745700836,0.9144428372383118,0.9144428372383118,0.0,346.0645751953125,352.0,70860.4375,0.0,5398.32177734375,1.0,278.1499938964844,282.7088928222656,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917525589466095,1.0,0.0,0.0,3.714897632598877,3.714922189712525,9.208459346154996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.744140625,0.0,1606.8905029296875,1895.4371337890625,0.0,3566.3056640625,0.9198376536369324,1.0,0.0,3.0,1.0,0.0
