time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751567363739014,0.4711390137672424,0.4315131902694702,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804051280021667,0.7007706761360168,0.6694155335426331,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717374205589294,0.68110591173172,0.4801909625530243,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725005149841309,0.4664945602416992,0.4498150944709778,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270659565925598,0.2432993799448013,1.1385313272476196,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,297.2787475585937,297.2082824707031,284.9491271972656,1.0,0.7707962989807129,0.3553204536437988,0.3553204536437988,1.0,1.0,-3.806896924972534,1.0184270143508911,2.7884700298309326,0.1558061093091964,0.9137217402458192,0.9137217402458192,0.0,349.0872497558594,355.0,70832.8359375,0.0,5419.4638671875,1.0,278.1499938964844,282.7098388671875,297.7342529296875,302.3027038574219,293.1499938964844,293.1499938964844,278.1499938964844,36053.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173954129219056,1.0,0.0,0.0,3.712668180465698,3.712692975997925,9.19741069083102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6328125,0.0,1604.4248046875,1895.4371337890625,0.0,3565.102294921875,0.9193463325500488,1.0,0.0,3.0,1.0,0.0
17942040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751567363739014,0.4711390137672424,0.4315131902694702,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804051280021667,0.7007706761360168,0.6694155335426331,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717374205589294,0.68110591173172,0.4801909625530243,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725005149841309,0.4664945602416992,0.4498150944709778,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270659565925598,0.2432993799448013,1.1385313272476196,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,297.2787475585937,297.2082824707031,284.9491271972656,1.0,0.7707962989807129,0.3553204536437988,0.3553204536437988,1.0,1.0,-3.806896924972534,1.0184270143508911,2.7884700298309326,0.1558061093091964,0.9137217402458192,0.9137217402458192,0.0,349.0872497558594,355.0,70832.8359375,0.0,5419.4638671875,1.0,278.1499938964844,282.7098388671875,297.7342529296875,302.3027038574219,293.1499938964844,293.1499938964844,278.1499938964844,36053.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173954129219056,1.0,0.0,0.0,3.712668180465698,3.712692975997925,9.19741069083102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6328125,0.0,1604.4248046875,1895.4371337890625,0.0,3565.102294921875,0.9193463325500488,1.0,0.0,3.0,1.0,0.0
17942100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741956114768982,0.470722883939743,0.4311991930007934,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792855739593506,0.7001287937164307,0.6688774824142456,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8714318871498108,0.6823592782020569,0.4811016023159027,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718042731285095,0.4665556848049164,0.4499333500862121,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264899373054504,0.2432363480329513,1.1385318040847778,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,297.2728271484375,297.20782470703125,284.94903564453125,1.0,0.7714999318122864,0.3549530506134033,0.3549530506134033,1.0,1.0,-3.80711030960083,1.0172715187072754,2.7898387908935547,0.154609128832817,0.9133276343345642,0.9133276343345642,0.0,350.5989990234375,355.0,70816.765625,0.0,5429.9697265625,1.0,278.1499938964844,282.7103576660156,297.7353210449219,302.3030090332031,293.1499938964844,293.1499938964844,278.1499938964844,36060.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173548817634584,1.0,0.0,0.0,3.711406946182251,3.7114317417144775,9.191163030664028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.6142578125,0.0,1603.02490234375,1895.4371337890625,0.0,3564.72802734375,0.919067919254303,1.0,0.0,3.0,1.0,0.0
17942160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732405066490173,0.4703056514263153,0.4308842420578003,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781713843345642,0.699482262134552,0.6683350205421448,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8711270689964294,0.6836049556732178,0.4820070564746856,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711113691329956,0.4666126668453216,0.4500477910041809,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.625916600227356,0.2431726306676864,1.1385293006896973,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,297.2666015625,297.2073669433594,284.94891357421875,1.0,0.7722005248069763,0.3545691668987274,0.3545691668987274,1.0,1.0,-3.807302951812744,1.016057372093201,2.791245698928833,0.1533615589141845,0.912880003452301,0.912880003452301,0.0,352.11053466796875,358.0,70797.8046875,0.0,5440.412109375,1.0,278.1499938964844,282.7108764648437,297.73583984375,302.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36067.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173189401626588,1.0,0.0,0.0,3.709985017776489,3.7100095748901367,9.184120699501364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.048828125,0.0,1601.4471435546875,1895.4371337890625,0.0,3564.395751953125,0.9187538027763368,1.0,0.0,3.0,1.0,0.0
17942220,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713476419448853,0.4694673717021942,0.4302511215209961,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759593963623047,0.6981762647628784,0.667238175868988,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705202341079712,0.6860762238502502,0.4838041663169861,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697356939315796,0.4667151272296905,0.4502660632133484,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247774362564087,0.2430434077978134,1.1385167837142944,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,297.25360107421875,297.2064819335937,284.9486999511719,1.0,0.7735931277275085,0.3538013398647308,0.3538013398647308,1.0,1.0,-3.807631492614746,1.0136033296585083,2.794028043746948,0.1508616507053375,0.9118913412094116,0.9118913412094116,0.0,355.1336669921875,361.0,70753.53125,0.0,5461.12353515625,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36081.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172746539115906,1.0,0.0,0.0,3.706725835800171,3.7067503929138175,9.167992516267988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.6201171875,0.0,1597.8218994140625,1895.4371337890625,0.0,3563.986328125,0.9180331230163574,1.0,0.0,3.0,1.0,0.0
17942280,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713476419448853,0.4694673717021942,0.4302511215209961,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759593963623047,0.6981762647628784,0.667238175868988,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705202341079712,0.6860762238502502,0.4838041663169861,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697356939315796,0.4667151272296905,0.4502660632133484,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247774362564087,0.2430434077978134,1.1385167837142944,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,297.25360107421875,297.2064819335937,284.9486999511719,1.0,0.7735931277275085,0.3538013398647308,0.3538013398647308,1.0,1.0,-3.807631492614746,1.0136033296585083,2.794028043746948,0.1508616507053375,0.9118913412094116,0.9118913412094116,0.0,355.1336669921875,361.0,70753.53125,0.0,5461.12353515625,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36081.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172746539115906,1.0,0.0,0.0,3.706725835800171,3.7067503929138175,9.167992516267988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.6201171875,0.0,1597.8218994140625,1895.4371337890625,0.0,3563.986328125,0.9180331230163574,1.0,0.0,3.0,1.0,0.0
17942340,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694780826568604,0.4686241149902344,0.429613709449768,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737697601318359,0.6968539357185364,0.666126012802124,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8699170351028442,0.6885204911231995,0.4855827093124389,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683733105659485,0.4668021500110626,0.4504700899124145,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236473917961121,0.2429119944572448,1.138494849205017,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,297.2398681640625,297.20556640625,284.9485168457031,1.0,0.774974524974823,0.3530335426330566,0.3530335426330566,1.0,1.0,-3.807885646820069,1.0111236572265625,2.7967617511749268,0.1483651250600814,0.9107909798622132,0.9107909798622132,0.0,358.1567687988281,364.0,70701.15625,0.0,5481.60791015625,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.2950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36095.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172743558883668,1.0,0.0,0.0,3.702953100204468,3.7029776573181152,9.149339348368812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.53515625,0.0,1593.6119384765625,1895.4371337890625,0.0,3563.9833984375,0.917197287082672,1.0,0.0,3.0,1.0,0.0
17942400,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694780826568604,0.4686241149902344,0.429613709449768,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737697601318359,0.6968539357185364,0.666126012802124,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8699170351028442,0.6885204911231995,0.4855827093124389,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683733105659485,0.4668021500110626,0.4504700899124145,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236473917961121,0.2429119944572448,1.138494849205017,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,297.2398681640625,297.20556640625,284.9485168457031,1.0,0.774974524974823,0.3530335426330566,0.3530335426330566,1.0,1.0,-3.807885646820069,1.0111236572265625,2.7967617511749268,0.1483651250600814,0.9107909798622132,0.9107909798622132,0.0,358.1567687988281,364.0,70701.15625,0.0,5481.60791015625,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.2950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36095.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172743558883668,1.0,0.0,0.0,3.702953100204468,3.7029776573181152,9.149339348368812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.53515625,0.0,1593.6119384765625,1895.4371337890625,0.0,3563.9833984375,0.917197287082672,1.0,0.0,3.0,1.0,0.0
17942460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767701268196106,0.4678092002868652,0.4289974272251129,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716824650764465,0.6955628395080566,0.6650393009185791,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8693129420280457,0.6907689571380615,0.4872320592403412,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767073392868042,0.4668692350387573,0.4506509602069855,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.622566819190979,0.2427825927734375,1.1384618282318115,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,297.22625732421875,297.2044372558594,284.9483947753906,1.0,0.77628493309021,0.3523258566856384,0.3523258566856384,1.0,1.0,-3.8079993724823,1.0087954998016355,2.799203872680664,0.1460698992013931,0.9096894264221193,0.9096894264221193,0.0,361.0636596679688,364.0,70645.671875,0.0,5500.89990234375,1.0,278.1499938964844,282.7146301269531,297.7299194335937,302.28857421875,293.1499938964844,293.1499938964844,278.1499938964844,36106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917262077331543,1.0,0.0,0.0,3.698938608169556,3.698962926864624,9.129510658567596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.75,0.0,1589.10791015625,1895.4371337890625,0.0,3563.8701171875,0.9163054823875428,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676276564598083,0.4677751958370209,0.4289717078208923,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715958595275879,0.6955087184906006,0.6649937629699707,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692874312400818,0.6908610463142395,0.4872998595237732,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670194506645203,0.466871827840805,0.4506582915782928,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225218772888184,0.2427771538496017,1.138460397720337,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,297.2256774902344,297.2043762207031,284.9483947753906,1.0,0.7763392925262451,0.3522963523864746,0.3522963523864746,1.0,1.0,-3.808002233505249,1.0086979866027832,2.799304246902466,0.1459744423627853,0.9096428155899048,0.9096428155899048,0.0,361.1849060058594,367.0,70643.296875,0.0,5501.69873046875,1.0,278.1499938964844,282.7146911621094,297.7297668457031,302.28826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36107.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917260468006134,1.0,0.0,0.0,3.698766469955444,3.698791027069092,9.128661986324004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.373046875,0.0,1588.9149169921875,1895.4371337890625,0.0,3563.855224609375,0.9162672758102416,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657957673072815,0.4669210016727447,0.4283257126808166,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694381713867188,0.6941439509391785,0.6638443470001221,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686264753341675,0.693092405796051,0.4889486134052276,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656751871109009,0.4669280052185058,0.4508345127105713,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213990449905396,0.2426389157772064,1.1384141445159912,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,297.2110900878906,297.2028503417969,284.94830322265625,1.0,0.7776883244514465,0.3515591621398926,0.3515591621398926,1.0,1.0,-3.807982444763184,1.0062311887741089,2.8017513751983643,0.1435927748680114,0.9084500670433044,0.9084500670433044,0.0,364.2200012207031,370.0,70581.6328125,0.0,5521.41064453125,1.0,278.1499938964844,282.7162170410156,297.72607421875,302.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36116.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917195439338684,1.0,0.0,0.0,3.694302082061768,3.694326639175415,9.106638572120572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.607421875,0.0,1583.9014892578125,1895.4371337890625,0.0,3563.254150390625,0.9152739644050598,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657957673072815,0.4669210016727447,0.4283257126808166,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694381713867188,0.6941439509391785,0.6638443470001221,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686264753341675,0.693092405796051,0.4889486134052276,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656751871109009,0.4669280052185058,0.4508345127105713,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213990449905396,0.2426389157772064,1.1384141445159912,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,297.2110900878906,297.2028503417969,284.94830322265625,1.0,0.7776883244514465,0.3515591621398926,0.3515591621398926,1.0,1.0,-3.807982444763184,1.0062311887741089,2.8017513751983643,0.1435927748680114,0.9084500670433044,0.9084500670433044,0.0,364.2200012207031,370.0,70581.6328125,0.0,5521.41064453125,1.0,278.1499938964844,282.7162170410156,297.72607421875,302.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36116.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917195439338684,1.0,0.0,0.0,3.694302082061768,3.694326639175415,9.106638572120572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.607421875,0.0,1583.9014892578125,1895.4371337890625,0.0,3563.254150390625,0.9152739644050598,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648868560791016,0.4664904177188873,0.4279997646808624,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683650493621826,0.6934514045715332,0.6632599234580994,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682823181152344,0.6941685676574707,0.4897421300411224,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.765005350112915,0.4669469594955444,0.4509142339229584,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208382248878479,0.2425678372383117,1.1383826732635498,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,297.2037048339844,297.2020263671875,284.9482727050781,1.0,0.7783534526824951,0.3511905670166015,0.3511905670166015,1.0,1.0,-3.8079001903533936,1.0049747228622437,2.8029255867004395,0.1424057483673095,0.9078425765037536,0.9078425765037536,0.0,365.73736572265625,370.0,70549.125,0.0,5531.0390625,1.0,278.1499938964844,282.7170104980469,297.7242126464844,302.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,36120.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171442985534668,1.0,0.0,0.0,3.691940069198608,3.6919643878936768,9.09499703993788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.4912109375,0.0,1581.241943359375,1895.4371337890625,0.0,3562.78125,0.9147476553916932,1.0,0.0,3.0,1.0,0.0
17942760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639841437339783,0.4660596251487732,0.4276735186576843,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672986030578613,0.6927577257156372,0.6626741886138916,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8679401278495789,0.6952409148216248,0.4905325472354889,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643398642539978,0.4669643342494964,0.4509924650192261,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202788949012756,0.2424966096878051,1.1383503675460815,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,297.1966857910156,297.2012023925781,284.94830322265625,1.0,0.7790169715881348,0.3508856892585754,0.3508856892585754,1.0,1.0,-3.807809352874756,1.0039148330688477,2.803894519805908,0.1414187848567962,0.9073007702827454,0.9073007702827454,0.0,367.2550964355469,373.0,70518.84375,0.0,5540.64111328125,1.0,278.1499938964844,282.7178649902344,297.7223815917969,302.2730407714844,293.1499938964844,293.1499938964844,278.1499938964844,36121.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170947074890136,1.0,0.0,0.0,3.689662218093872,3.68968677520752,9.083778422791512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.689453125,0.0,1578.661865234375,1895.4371337890625,0.0,3562.322509765625,0.9142389297485352,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621954083442688,0.4651919901371002,0.427015870809555,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651824593544006,0.6913565397262573,0.6614894270896912,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672503232955933,0.697348952293396,0.4920836091041565,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630171179771423,0.4669835269451141,0.4511344730854034,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191630959510803,0.2423518449068069,1.138275146484375,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,297.1826477050781,297.1995544433594,284.9483337402344,1.0,0.7803307175636292,0.3502759039402008,0.3502759039402008,1.0,1.0,-3.807539463043213,1.0017918348312378,2.8057477474212646,0.1394782066345214,0.906226634979248,0.906226634979248,0.0,370.287353515625,376.0,70458.140625,0.0,5559.546875,1.0,278.1499938964844,282.7195739746094,297.7187805175781,302.2654724121094,293.1499938964844,293.1499938964844,278.1499938964844,36121.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169865250587464,1.0,0.0,0.0,3.6851205825805664,3.685145139694214,9.061429295798008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.123046875,0.0,1573.5133056640625,1895.4371337890625,0.0,3561.322509765625,0.9132225513458252,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621954083442688,0.4651919901371002,0.427015870809555,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651824593544006,0.6913565397262573,0.6614894270896912,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672503232955933,0.697348952293396,0.4920836091041565,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630171179771423,0.4669835269451141,0.4511344730854034,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191630959510803,0.2423518449068069,1.138275146484375,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,297.1826477050781,297.1995544433594,284.9483337402344,1.0,0.7803307175636292,0.3502759039402008,0.3502759039402008,1.0,1.0,-3.807539463043213,1.0017918348312378,2.8057477474212646,0.1394782066345214,0.906226634979248,0.906226634979248,0.0,370.287353515625,376.0,70458.140625,0.0,5559.546875,1.0,278.1499938964844,282.7195739746094,297.7187805175781,302.2654724121094,293.1499938964844,293.1499938964844,278.1499938964844,36121.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169865250587464,1.0,0.0,0.0,3.6851205825805664,3.685145139694214,9.061429295798008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.123046875,0.0,1573.5133056640625,1895.4371337890625,0.0,3561.322509765625,0.9132225513458252,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608870267868042,0.4645464718341827,0.4265262484550476,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636331558227539,0.690312922000885,0.6606062054634094,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8667427897453308,0.6988924145698547,0.4932183921337127,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620478868484497,0.4669892191886902,0.4512316584587097,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183400750160217,0.242243617773056,1.138214111328125,284.9483642578125,284.95001220703125,304.6950988769531,294.7166748046875,297.1722412109375,297.1983947753906,284.9483642578125,1.0,0.7812955975532532,0.349824845790863,0.349824845790863,1.0,1.0,-3.807296752929688,1.000208020210266,2.807088851928711,0.1380485892295837,0.9054218530654908,0.9054218530654908,0.0,372.5292663574219,376.0,70412.7734375,0.0,5573.38818359375,1.0,278.1499938964844,282.7208251953125,297.71612548828125,302.2598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36122.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169021248817444,1.0,0.0,0.0,3.681743621826172,3.68176794052124,9.044829312188084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.994140625,0.0,1569.695556640625,1895.4371337890625,0.0,3560.542236328125,0.9124667048454284,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604288458824158,0.464316576719284,0.4263514280319214,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630896210670471,0.6899394392967224,0.660289466381073,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665602803230286,0.699420154094696,0.4936068952083587,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617054581642151,0.466982752084732,0.4512579143047333,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180504560470581,0.2422045320272445,1.1381880044937134,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,297.1685485839844,297.197998046875,284.9483642578125,1.0,0.7816296815872192,0.3496661484241485,0.3496661484241485,1.0,1.0,-3.807173490524292,0.9996387362480164,2.807534694671631,0.1375478506088256,0.9051302671432496,0.9051302671432496,0.0,373.3159790039063,379.0,70396.3203125,0.0,5578.1240234375,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.2579040527344,293.1499938964844,293.1499938964844,278.1499938964844,36122.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916870415210724,1.0,0.0,0.0,3.68052339553833,3.6805477142333984,9.038834605235024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.4228515625,0.0,1568.318603515625,1895.4371337890625,0.0,3560.2490234375,0.9121939539909364,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586837410926819,0.4634336531162262,0.4256803691387176,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610201478004456,0.6885082125663757,0.6590760946273804,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658725023269653,0.7014598846435547,0.4951077401638031,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604048252105713,0.4669632315635681,0.4513638913631439,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169396638870239,0.242055207490921,1.138091802597046,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,297.15460205078125,297.19647216796875,284.9483642578125,1.0,0.7829157710075378,0.3490847945213318,0.3490847945213318,1.0,1.0,-3.8067240715026855,0.9975511431694032,2.809173107147217,0.1357160806655883,0.9040467739105223,0.9040467739105223,0.0,376.3423767089844,382.0,70334.6796875,0.0,5596.421875,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2504272460937,293.1499938964844,293.1499938964844,278.1499938964844,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167495965957642,1.0,0.0,0.0,3.6759192943573,3.675943374633789,9.016234798764344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.767578125,0.0,1563.124267578125,1895.4371337890625,0.0,3559.132080078125,0.9111636877059937,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586837410926819,0.4634336531162262,0.4256803691387176,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610201478004456,0.6885082125663757,0.6590760946273804,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658725023269653,0.7014598846435547,0.4951077401638031,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604048252105713,0.4669632315635681,0.4513638913631439,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169396638870239,0.242055207490921,1.138091802597046,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,297.15460205078125,297.19647216796875,284.9483642578125,1.0,0.7829157710075378,0.3490847945213318,0.3490847945213318,1.0,1.0,-3.8067240715026855,0.9975511431694032,2.809173107147217,0.1357160806655883,0.9040467739105223,0.9040467739105223,0.0,376.3423767089844,382.0,70334.6796875,0.0,5596.421875,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2504272460937,293.1499938964844,293.1499938964844,278.1499938964844,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167495965957642,1.0,0.0,0.0,3.6759192943573,3.675943374633789,9.016234798764344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.767578125,0.0,1563.124267578125,1895.4371337890625,0.0,3559.132080078125,0.9111636877059937,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569597363471985,0.4625436663627624,0.425003170967102,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.858974039554596,0.6870646476745605,0.6578512191772461,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651881814002991,0.7034720778465271,0.4965893924236297,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591155171394348,0.4669268131256103,0.4514541327953338,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158294081687927,0.2419042438268661,1.1379883289337158,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,297.1405944824219,297.1950378417969,284.9483642578125,1.0,0.7841907739639282,0.3485034704208374,0.3485034704208374,1.0,1.0,-3.8062026500701904,0.9954434037208556,2.8107593059539795,0.1338935196399688,0.9029507637023926,0.9029507637023926,0.0,379.36767578125,385.0,70272.3515625,0.0,5614.48095703125,1.0,278.1499938964844,282.7247009277344,297.70831298828125,302.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,36124.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166231751441956,1.0,0.0,0.0,3.671273469924927,3.671297788619995,8.993459346129384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0390625,0.0,1557.89892578125,1895.4371337890625,0.0,3557.962890625,0.9101243615150452,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569597363471985,0.4625436663627624,0.425003170967102,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.858974039554596,0.6870646476745605,0.6578512191772461,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651881814002991,0.7034720778465271,0.4965893924236297,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591155171394348,0.4669268131256103,0.4514541327953338,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158294081687927,0.2419042438268661,1.1379883289337158,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,297.1405944824219,297.1950378417969,284.9483642578125,1.0,0.7841907739639282,0.3485034704208374,0.3485034704208374,1.0,1.0,-3.8062026500701904,0.9954434037208556,2.8107593059539795,0.1338935196399688,0.9029507637023926,0.9029507637023926,0.0,379.36767578125,385.0,70272.3515625,0.0,5614.48095703125,1.0,278.1499938964844,282.7247009277344,297.70831298828125,302.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,36124.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166231751441956,1.0,0.0,0.0,3.671273469924927,3.671297788619995,8.993459346129384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0390625,0.0,1557.89892578125,1895.4371337890625,0.0,3557.962890625,0.9101243615150452,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561058402061462,0.4620968103408813,0.4246630370616913,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579602837562561,0.6863402128219604,0.6572363376617432,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8648492097854614,0.7044731974601746,0.4973266422748565,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584763765335083,0.4669050872325897,0.4514960050582886,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.61527419090271,0.241828441619873,1.1379352807998655,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,297.1335754394531,297.1943054199219,284.9483642578125,1.0,0.78482586145401,0.3482127785682678,0.3482127785682678,1.0,1.0,-3.805927276611328,0.9943848252296448,2.811542510986328,0.1329840570688247,0.9023998975753784,0.9023998975753784,0.0,380.8807373046875,385.0,70241.015625,0.0,5623.4658203125,1.0,278.1499938964844,282.7255859375,297.70660400390625,302.2392272949219,293.1499938964844,293.1499938964844,278.1499938964844,36124.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165574908256532,1.0,0.0,0.0,3.668940782546997,3.6689648628234863,8.982033818938362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.1572265625,0.0,1555.2811279296875,1895.4371337890625,0.0,3557.355224609375,0.9096025824546814,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552568316459656,0.461647629737854,0.4243208169937134,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569519519805908,0.6856117248535156,0.6566176414489746,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8645101189613342,0.7054643034934998,0.4980572164058685,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578393220901489,0.4668776094913482,0.4515325427055359,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.614718496799469,0.2417520433664322,1.137879729270935,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,297.12628173828125,297.193603515625,284.94830322265625,1.0,0.7854574918746948,0.3478783965110779,0.3478783965110779,1.0,1.0,-3.8056273460388175,0.9931812286376952,2.812446117401123,0.1319406628608703,0.9018012285232544,0.9018012285232544,0.0,382.3929748535156,388.0,70207.796875,0.0,5632.36767578125,1.0,278.1499938964844,282.7264404296875,297.7049255371094,302.23541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36127.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916487991809845,1.0,0.0,0.0,3.6665215492248535,3.666545629501343,8.970192197921278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0205078125,0.0,1552.582275390625,1895.4371337890625,0.0,3556.712890625,0.9090623259544371,1.0,0.0,3.0,1.0,0.0
17943420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535731196403503,0.4607427418231964,0.4236306250095367,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549515604972839,0.6841444373130798,0.6553706526756287,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.863832950592041,0.707423210144043,0.4995023310184479,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565720677375793,0.4668082594871521,0.4515922665596008,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136049032211304,0.2415978908538818,1.1377627849578855,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,297.11163330078125,297.1922302246094,284.9482421875,1.0,0.7867119312286377,0.347209632396698,0.347209632396698,1.0,1.0,-3.804966926574707,0.990737795829773,2.8142290115356445,0.1298396289348602,0.900584876537323,0.900584876537323,0.0,385.41693115234375,391.0,70139.5546875,0.0,5649.97265625,1.0,278.1499938964844,282.72821044921875,297.7015991210937,302.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916337788105011,1.0,0.0,0.0,3.6615302562713614,3.661554336547852,8.945787044467579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4912109375,0.0,1547.025634765625,1895.4371337890625,0.0,3555.323486328125,0.907948911190033,1.0,0.0,3.0,1.0,0.0
17943480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535731196403503,0.4607427418231964,0.4236306250095367,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549515604972839,0.6841444373130798,0.6553706526756287,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.863832950592041,0.707423210144043,0.4995023310184479,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565720677375793,0.4668082594871521,0.4515922665596008,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136049032211304,0.2415978908538818,1.1377627849578855,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,297.11163330078125,297.1922302246094,284.9482421875,1.0,0.7867119312286377,0.347209632396698,0.347209632396698,1.0,1.0,-3.804966926574707,0.990737795829773,2.8142290115356445,0.1298396289348602,0.900584876537323,0.900584876537323,0.0,385.41693115234375,391.0,70139.5546875,0.0,5649.97265625,1.0,278.1499938964844,282.72821044921875,297.7015991210937,302.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916337788105011,1.0,0.0,0.0,3.6615302562713614,3.661554336547852,8.945787044467579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4912109375,0.0,1547.025634765625,1895.4371337890625,0.0,3555.323486328125,0.907948911190033,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519081234931946,0.4598296284675598,0.4229331910610199,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529723882675171,0.6826639771461487,0.654111385345459,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631561994552612,0.7093492746353149,0.5009249448776245,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553136348724365,0.4667197167873382,0.451634019613266,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124871373176575,0.2414421737194061,1.137639045715332,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,297.096923828125,297.1908874511719,284.9482116699219,1.0,0.7879548072814941,0.3465408682823181,0.3465408682823181,1.0,1.0,-3.8042259216308594,0.9882685542106628,2.815957546234131,0.1277413964271545,0.8993707299232483,0.8993707299232483,0.0,388.44036865234375,394.0,70070.0390625,0.0,5667.31396484375,1.0,278.1499938964844,282.73004150390625,297.6983947753906,302.2200012207031,293.1499938964844,293.1499938964844,278.45001220703125,36135.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916174590587616,1.0,0.0,0.0,3.6564245223999023,3.65644884109497,8.920856089389417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5302734375,0.0,1541.34423828125,1895.4371337890625,0.0,3553.81396484375,0.9068093299865724,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519081234931946,0.4598296284675598,0.4229331910610199,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529723882675171,0.6826639771461487,0.654111385345459,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631561994552612,0.7093492746353149,0.5009249448776245,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553136348724365,0.4667197167873382,0.451634019613266,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124871373176575,0.2414421737194061,1.137639045715332,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,297.096923828125,297.1908874511719,284.9482116699219,1.0,0.7879548072814941,0.3465408682823181,0.3465408682823181,1.0,1.0,-3.8042259216308594,0.9882685542106628,2.815957546234131,0.1277413964271545,0.8993707299232483,0.8993707299232483,0.0,388.44036865234375,394.0,70070.0390625,0.0,5667.31396484375,1.0,278.1499938964844,282.73004150390625,297.6983947753906,302.2200012207031,293.1499938964844,293.1499938964844,278.45001220703125,36135.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916174590587616,1.0,0.0,0.0,3.6564245223999023,3.65644884109497,8.920856089389417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5302734375,0.0,1541.34423828125,1895.4371337890625,0.0,3553.81396484375,0.9068093299865724,1.0,0.0,3.0,1.0,0.0
17943660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507433295249939,0.4595764577388763,0.422661691904068,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514798283576965,0.6818704009056091,0.6533079743385315,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629837036132812,0.7120155692100525,0.5027201771736145,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544857263565063,0.4671303033828735,0.4519962966442108,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117402911186218,0.2415970116853714,1.1383986473083496,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,297.08746337890625,297.1950378417969,285.0212707519531,1.0,0.7893723845481873,0.3460351228713989,0.3460351228713989,1.0,1.0,-3.8064372539520255,0.987223982810974,2.8192131519317627,0.1263445764780044,0.9945223927497864,0.9945223927497864,0.0,391.0299377441406,397.0,69547.0546875,0.0,5691.1640625,1.0,278.4432373046875,282.82958984375,297.6818542480469,302.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,32709.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106693863868712,1.0,0.0,0.0,3.7922868728637695,3.792311668395996,9.596119525667746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.8232421875,0.0,1671.7298583984375,1895.4371337890625,0.0,3502.81494140625,0.934803545475006,1.0,0.0,3.0,1.0,0.0
17943720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507433295249939,0.4595764577388763,0.422661691904068,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514798283576965,0.6818704009056091,0.6533079743385315,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629837036132812,0.7120155692100525,0.5027201771736145,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544857263565063,0.4671303033828735,0.4519962966442108,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117402911186218,0.2415970116853714,1.1383986473083496,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,297.08746337890625,297.1950378417969,285.0212707519531,1.0,0.7893723845481873,0.3460351228713989,0.3460351228713989,1.0,1.0,-3.8064372539520255,0.987223982810974,2.8192131519317627,0.1263445764780044,0.9945223927497864,0.9945223927497864,0.0,391.0299377441406,397.0,69547.0546875,0.0,5691.1640625,1.0,278.4432373046875,282.82958984375,297.6818542480469,302.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,32709.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106693863868712,1.0,0.0,0.0,3.7922868728637695,3.792311668395996,9.596119525667746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.8232421875,0.0,1671.7298583984375,1895.4371337890625,0.0,3502.81494140625,0.934803545475006,1.0,0.0,3.0,1.0,0.0
17943780,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486788630485535,0.4578834772109985,0.421620100736618,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491373062133789,0.6796388030052185,0.6517358422279358,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618446588516235,0.7130112648010254,0.503801167011261,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529027462005615,0.4665098488330841,0.4518366158008575,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103541851043701,0.241181805729866,1.1380480527877808,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,297.0687561035156,297.187255859375,284.8970947265625,1.0,0.7906123995780945,0.3455293476581573,0.3455293476581573,1.0,1.0,-3.803992748260498,0.9847757816314696,2.8192169666290283,0.12482650578022,0.8892977237701416,0.8892977237701416,0.0,394.5964660644531,385.0,70380.03125,0.0,5706.61669921875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2929382324219,293.1499938964844,293.1499938964844,278.45001220703125,38054.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918671190738678,1.0,0.0,0.0,3.7136716842651367,3.7136967182159424,9.202382784678776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6572265625,0.0,1620.803955078125,1895.4371337890625,0.0,3576.890380859375,0.9209735989570618,1.0,0.0,3.0,1.0,0.0
