time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943840,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486788630485535,0.4578834772109985,0.421620100736618,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491373062133789,0.6796388030052185,0.6517358422279358,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618446588516235,0.7130112648010254,0.503801167011261,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529027462005615,0.4665098488330841,0.4518366158008575,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103541851043701,0.241181805729866,1.1380480527877808,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,297.0687561035156,297.187255859375,284.8970947265625,1.0,0.7906123995780945,0.3455293476581573,0.3455293476581573,1.0,1.0,-3.803992748260498,0.9847757816314696,2.8192169666290283,0.12482650578022,0.8892977237701416,0.8892977237701416,0.0,394.5964660644531,385.0,70380.03125,0.0,5706.61669921875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2929382324219,293.1499938964844,293.1499938964844,278.45001220703125,38054.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918671190738678,1.0,0.0,0.0,3.7136716842651367,3.7136967182159424,9.202382784678776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6572265625,0.0,1620.803955078125,1895.4371337890625,0.0,3576.890380859375,0.9209735989570618,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488054633140564,0.4575664103031158,0.4209891855716705,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8492910265922546,0.67899489402771,0.6507821083068848,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626878261566162,0.7141293883323669,0.5042683482170105,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532532215118408,0.4665045142173767,0.4515715539455414,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.61058509349823,0.2411111146211624,1.136959195137024,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,297.0623779296875,297.18756103515625,285.0107116699219,1.0,0.7894347906112671,0.3452764749526977,0.3452764749526977,1.0,1.0,-3.801014661788941,0.9830259084701538,2.817988872528076,0.1238065883517265,0.9669983386993408,0.9669983386993408,0.0,393.2361755371094,385.0,69413.3359375,0.0,5688.37353515625,1.0,278.4035949707031,282.817626953125,297.6673278808594,302.070068359375,293.1499938964844,293.1499938964844,278.45001220703125,34325.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136590361595154,1.0,0.0,0.0,3.753427743911743,3.7534525394439697,9.40046618325141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.7626953125,0.0,1638.42578125,1895.4371337890625,0.0,3530.529541015625,0.9287171959877014,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499629259109497,0.457434743642807,0.4207282960414886,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505430817604065,0.6785604357719421,0.6502122282981873,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.864700198173523,0.7154241800308228,0.5050602555274963,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545783519744873,0.4666691124439239,0.451561689376831,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116583943367004,0.2411706298589706,1.136438012123108,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,297.0572509765625,297.1897277832031,284.9953308105469,1.0,0.7878685593605042,0.3449758291244507,0.3449758291244507,1.0,1.0,-3.800326824188232,0.981819212436676,2.818507432937622,0.122833639383316,0.9764984846115112,0.9764984846115112,0.0,389.9635314941406,373.0,69531.6328125,0.0,5664.9599609375,1.0,278.4437255859375,282.8094482421875,297.674072265625,302.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,33810.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122328162193298,1.0,0.0,0.0,3.808048725128174,3.808073997497559,9.676053878138191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.591796875,0.0,1699.1287841796875,1895.4371337890625,0.0,3517.313720703125,0.9391368627548218,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523793578147888,0.4559540450572967,0.4193843603134155,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533512949943542,0.6764728426933289,0.6482492089271545,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689844012260437,0.7165694236755371,0.5058650374412537,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575089335441589,0.4661377668380737,0.4509719014167785,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6140048503875732,0.2408378571271896,1.1340737342834473,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,297.0390014648437,297.1839599609375,284.8957824707031,1.0,0.7834634780883789,0.3443745076656341,0.3443745076656341,1.0,1.0,-3.7937729358673096,0.9778131246566772,2.815959930419922,0.1206622347235679,0.8790196180343628,0.8790196180343628,0.0,381.9442138671875,361.0,70083.3359375,0.0,5592.33984375,1.0,278.15643310546875,282.689453125,297.70379638671875,302.2640991210937,293.1499938964844,293.1499938964844,278.45001220703125,38834.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187697768211364,1.0,0.0,0.0,3.693405866622925,3.6934309005737305,9.1022212700409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2744140625,0.0,1603.4620361328125,1895.4371337890625,0.0,3577.801025390625,0.917118489742279,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523793578147888,0.4559540450572967,0.4193843603134155,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533512949943542,0.6764728426933289,0.6482492089271545,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689844012260437,0.7165694236755371,0.5058650374412537,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575089335441589,0.4661377668380737,0.4509719014167785,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6140048503875732,0.2408378571271896,1.1340737342834473,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,297.0390014648437,297.1839599609375,284.8957824707031,1.0,0.7834634780883789,0.3443745076656341,0.3443745076656341,1.0,1.0,-3.7937729358673096,0.9778131246566772,2.815959930419922,0.1206622347235679,0.8790196180343628,0.8790196180343628,0.0,381.9442138671875,361.0,70083.3359375,0.0,5592.33984375,1.0,278.15643310546875,282.689453125,297.70379638671875,302.2640991210937,293.1499938964844,293.1499938964844,278.45001220703125,38834.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187697768211364,1.0,0.0,0.0,3.693405866622925,3.6934309005737305,9.1022212700409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2744140625,0.0,1603.4620361328125,1895.4371337890625,0.0,3577.801025390625,0.917118489742279,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563287615776062,0.4557300806045532,0.4184961318969726,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577798008918762,0.6755885481834412,0.6466912031173706,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8750561475753784,0.7191455960273743,0.5070837736129761,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618772387504578,0.4664579331874847,0.450621634721756,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173956394195557,0.2410029470920562,1.1321241855621338,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,297.0286865234375,297.1885986328125,284.9947814941406,1.0,0.7782820463180542,0.3437731862068176,0.3437731862068176,1.0,1.0,-3.789517402648926,0.9745154976844788,2.815001964569092,0.1184109821915626,0.9660433530807496,0.9660433530807496,0.0,371.3970031738281,349.0,69223.609375,0.0,5510.7666015625,1.0,278.4434509277344,282.8153686523437,297.6651611328125,302.0943908691406,293.1499938964844,293.1499938964844,278.1499938964844,33985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114698767662048,1.0,0.0,0.0,3.7854840755462646,3.7855091094970703,9.561722436046691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.287109375,0.0,1673.5574951171875,1895.4371337890625,0.0,3510.23974609375,0.9341452717781068,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563287615776062,0.4557300806045532,0.4184961318969726,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577798008918762,0.6755885481834412,0.6466912031173706,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8750561475753784,0.7191455960273743,0.5070837736129761,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618772387504578,0.4664579331874847,0.450621634721756,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173956394195557,0.2410029470920562,1.1321241855621338,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,297.0286865234375,297.1885986328125,284.9947814941406,1.0,0.7782820463180542,0.3437731862068176,0.3437731862068176,1.0,1.0,-3.789517402648926,0.9745154976844788,2.815001964569092,0.1184109821915626,0.9660433530807496,0.9660433530807496,0.0,371.3970031738281,349.0,69223.609375,0.0,5510.7666015625,1.0,278.4434509277344,282.8153686523437,297.6651611328125,302.0943908691406,293.1499938964844,293.1499938964844,278.1499938964844,33985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114698767662048,1.0,0.0,0.0,3.7854840755462646,3.7855091094970703,9.561722436046691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.287109375,0.0,1673.5574951171875,1895.4371337890625,0.0,3510.23974609375,0.9341452717781068,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603455781936646,0.4544042348861694,0.4171857237815857,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623988032341003,0.6736449599266052,0.6447493433952332,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812729120254517,0.7203790545463562,0.507867157459259,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664470076560974,0.4660485684871673,0.4500356018543243,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208689212799072,0.2408258020877838,1.1299388408660889,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,297.0122375488281,297.184326171875,284.9002685546875,1.0,0.7726679444313049,0.3432968854904175,0.3432968854904175,1.0,1.0,-3.7832229137420654,0.9709987044334412,2.8122241497039795,0.1166626363992691,0.8741359114646912,0.8741359114646912,0.0,360.5830993652344,337.0,69765.3671875,0.0,5421.330078125,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.23565673828125,293.1499938964844,293.1499938964844,278.45001220703125,38745.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176636934280396,1.0,0.0,0.0,3.6687145233154297,3.668739318847656,8.980926509138953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9736328125,0.0,1574.7393798828125,1895.4371337890625,0.0,3567.582275390625,0.9116117358207704,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603455781936646,0.4544042348861694,0.4171857237815857,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623988032341003,0.6736449599266052,0.6447493433952332,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812729120254517,0.7203790545463562,0.507867157459259,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664470076560974,0.4660485684871673,0.4500356018543243,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208689212799072,0.2408258020877838,1.1299388408660889,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,297.0122375488281,297.184326171875,284.9002685546875,1.0,0.7726679444313049,0.3432968854904175,0.3432968854904175,1.0,1.0,-3.7832229137420654,0.9709987044334412,2.8122241497039795,0.1166626363992691,0.8741359114646912,0.8741359114646912,0.0,360.5830993652344,337.0,69765.3671875,0.0,5421.330078125,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.23565673828125,293.1499938964844,293.1499938964844,278.45001220703125,38745.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176636934280396,1.0,0.0,0.0,3.6687145233154297,3.668739318847656,8.980926509138953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9736328125,0.0,1574.7393798828125,1895.4371337890625,0.0,3567.582275390625,0.9116117358207704,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654896378517151,0.4542424082756042,0.4163354635238647,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681700229644775,0.6728202700614929,0.6432273387908936,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887670040130615,0.7229599952697754,0.5090754628181458,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720427513122559,0.4664269685745239,0.4497118294239044,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249948740005493,0.2410981506109237,1.12829852104187,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,297.0030822753906,297.1894836425781,284.996826171875,1.0,0.766896665096283,0.3428206145763397,0.3428206145763397,1.0,1.0,-3.779448747634888,0.9682681560516356,2.811180591583252,0.1148805096745491,0.9609253406524658,0.9609253406524658,0.0,348.6915588378906,325.0,68945.1328125,0.0,5332.94873046875,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0714111328125,293.1499938964844,293.1499938964844,278.1499938964844,33945.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104102849960328,1.0,0.0,0.0,3.7623250484466553,3.762349843978882,9.44508656175458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.322265625,0.0,1645.918212890625,1895.4371337890625,0.0,3500.410888671875,0.929163098335266,1.0,0.0,3.0,1.0,0.0
17944440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654896378517151,0.4542424082756042,0.4163354635238647,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681700229644775,0.6728202700614929,0.6432273387908936,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887670040130615,0.7229599952697754,0.5090754628181458,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720427513122559,0.4664269685745239,0.4497118294239044,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249948740005493,0.2410981506109237,1.12829852104187,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,297.0030822753906,297.1894836425781,284.996826171875,1.0,0.766896665096283,0.3428206145763397,0.3428206145763397,1.0,1.0,-3.779448747634888,0.9682681560516356,2.811180591583252,0.1148805096745491,0.9609253406524658,0.9609253406524658,0.0,348.6915588378906,325.0,68945.1328125,0.0,5332.94873046875,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0714111328125,293.1499938964844,293.1499938964844,278.1499938964844,33945.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104102849960328,1.0,0.0,0.0,3.7623250484466553,3.762349843978882,9.44508656175458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.322265625,0.0,1645.918212890625,1895.4371337890625,0.0,3500.410888671875,0.929163098335266,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681648135185242,0.4536563754081726,0.4158818125724792,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711912631988525,0.6719396710395813,0.6424684524536133,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8926235437393188,0.7236242890357971,0.5096296668052673,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749766707420349,0.4662997722625732,0.449571281671524,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.627156138420105,0.2410938590764999,1.1277128458023071,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,296.9955139160156,297.1881103515625,284.87310791015625,1.0,0.7640188932418823,0.3425824642181396,0.3425824642181396,1.0,1.0,-3.7777910232543945,0.9669663906097412,2.8108246326446533,0.1141566783189773,0.87334805727005,0.87334805727005,0.0,342.7933959960937,325.0,69844.890625,0.0,5289.81005859375,1.0,278.1952514648437,282.6830139160156,297.7063293457031,302.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,37954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155747294425964,1.0,0.0,0.0,3.723104238510132,3.7231292724609375,9.24918936107133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.28515625,0.0,1630.9473876953125,1895.4371337890625,0.0,3548.2646484375,0.9210169315338136,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704254388809204,0.452962726354599,0.415038138628006,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738250136375427,0.6709175705909729,0.6412943005561829,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8960559964179993,0.7241801023483276,0.5098274350166321,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.777559757232666,0.4660501778125763,0.4491308331489563,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290375590324402,0.2409975081682205,1.1263514757156372,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,296.9869689941406,297.185546875,284.90313720703125,1.0,0.7609707117080688,0.3423573672771454,0.3423573672771454,1.0,1.0,-3.773435115814209,0.9648959040641784,2.808539390563965,0.1132058203220367,0.8710333108901978,0.8710333108901978,0.0,337.2559509277344,313.0,69487.2890625,0.0,5240.873046875,1.0,278.1570739746094,282.708984375,297.69354248046875,302.21405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38725.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166370630264282,1.0,0.0,0.0,3.6471798419952393,3.647204399108887,8.875803132468718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.841796875,0.0,1550.4132080078125,1895.4371337890625,0.0,3558.09130859375,0.9069001078605652,1.0,0.0,3.0,1.0,0.0
17944620,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764756679534912,0.4528132975101471,0.4141947329044342,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806109428405762,0.6701001524925232,0.6397751569747925,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045824408531188,0.7267287373542786,0.5110073685646057,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840737700462341,0.466434508562088,0.4488072991371155,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337655186653137,0.2413205802440643,1.124911904335022,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,296.9779357910156,297.190673828125,284.9963684082031,1.0,0.7550196051597595,0.3419072031974792,0.3419072031974792,1.0,1.0,-3.769880771636963,0.9623228311538696,2.807558059692383,0.1115245595574379,0.9561383724212646,0.9561383724212646,0.0,325.0797119140625,301.0,68704.53125,0.0,5151.71630859375,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.05242919921875,293.1499938964844,293.1499938964844,278.1499938964844,33897.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094323515892028,1.0,0.0,0.0,3.7445008754730233,3.74452543258667,9.355804877486662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.548828125,0.0,1624.7274169921875,1895.4371337890625,0.0,3491.334716796875,0.92510986328125,1.0,0.0,3.0,1.0,0.0
17944680,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764756679534912,0.4528132975101471,0.4141947329044342,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806109428405762,0.6701001524925232,0.6397751569747925,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045824408531188,0.7267287373542786,0.5110073685646057,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840737700462341,0.466434508562088,0.4488072991371155,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337655186653137,0.2413205802440643,1.124911904335022,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,296.9779357910156,297.190673828125,284.9963684082031,1.0,0.7550196051597595,0.3419072031974792,0.3419072031974792,1.0,1.0,-3.769880771636963,0.9623228311538696,2.807558059692383,0.1115245595574379,0.9561383724212646,0.9561383724212646,0.0,325.0797119140625,301.0,68704.53125,0.0,5151.71630859375,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.05242919921875,293.1499938964844,293.1499938964844,278.1499938964844,33897.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094323515892028,1.0,0.0,0.0,3.7445008754730233,3.74452543258667,9.355804877486662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.548828125,0.0,1624.7274169921875,1895.4371337890625,0.0,3491.334716796875,0.92510986328125,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822611331939697,0.4515554010868072,0.4129047691822052,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872197270393372,0.6682136058807373,0.6378442645072937,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133383631706238,0.727922797203064,0.5117319226264954,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904435396194458,0.4660636782646179,0.4482223093509674,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384580731391907,0.2412631064653396,1.1231282949447632,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,296.96197509765625,297.1867980957031,284.9041748046875,1.0,0.7489727139472961,0.3414570391178131,0.3414570391178131,1.0,1.0,-3.764037132263184,0.959053635597229,2.804983615875244,0.1098975390195846,0.8677216172218323,0.8677216172218323,0.0,313.51275634765625,289.0,69243.53125,0.0,5059.81005859375,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1949462890625,293.1499938964844,293.1499938964844,278.45001220703125,38673.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157014489173888,1.0,0.0,0.0,3.629265546798706,3.6292896270751953,8.788824175098853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3251953125,0.0,1530.1109619140625,1895.4371337890625,0.0,3549.43701171875,0.9028762578964232,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822611331939697,0.4515554010868072,0.4129047691822052,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872197270393372,0.6682136058807373,0.6378442645072937,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133383631706238,0.727922797203064,0.5117319226264954,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904435396194458,0.4660636782646179,0.4482223093509674,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384580731391907,0.2412631064653396,1.1231282949447632,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,296.96197509765625,297.1867980957031,284.9041748046875,1.0,0.7489727139472961,0.3414570391178131,0.3414570391178131,1.0,1.0,-3.764037132263184,0.959053635597229,2.804983615875244,0.1098975390195846,0.8677216172218323,0.8677216172218323,0.0,313.51275634765625,289.0,69243.53125,0.0,5059.81005859375,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1949462890625,293.1499938964844,293.1499938964844,278.45001220703125,38673.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157014489173888,1.0,0.0,0.0,3.629265546798706,3.6292896270751953,8.788824175098853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3251953125,0.0,1530.1109619140625,1895.4371337890625,0.0,3549.43701171875,0.9028762578964232,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892728447914124,0.4514113068580627,0.4120709300041199,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950793147087097,0.6673972606658936,0.6363310217857361,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240632653236388,0.730443000793457,0.5128940343856812,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.797901451587677,0.4664446115493774,0.4478980302810669,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440087556838989,0.241620272397995,1.1218454837799072,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,296.953125,297.1918029785156,284.99566650390625,1.0,0.7429302930831909,0.3410574495792389,0.3410574495792389,1.0,1.0,-3.7606680393218994,0.9567034244537354,2.803964614868164,0.1083807796239852,0.9515303373336792,0.9515303373336792,0.0,301.2725524902344,277.0,68480.390625,0.0,4971.1728515625,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085065722465516,1.0,0.0,0.0,3.727920293807984,3.727944612503052,9.273133514398068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.6552734375,0.0,1605.308349609375,1895.4371337890625,0.0,3482.739013671875,0.9213522672653198,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892728447914124,0.4514113068580627,0.4120709300041199,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950793147087097,0.6673972606658936,0.6363310217857361,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240632653236388,0.730443000793457,0.5128940343856812,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.797901451587677,0.4664446115493774,0.4478980302810669,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440087556838989,0.241620272397995,1.1218454837799072,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,296.953125,297.1918029785156,284.99566650390625,1.0,0.7429302930831909,0.3410574495792389,0.3410574495792389,1.0,1.0,-3.7606680393218994,0.9567034244537354,2.803964614868164,0.1083807796239852,0.9515303373336792,0.9515303373336792,0.0,301.2725524902344,277.0,68480.390625,0.0,4971.1728515625,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085065722465516,1.0,0.0,0.0,3.727920293807984,3.727944612503052,9.273133514398068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.6552734375,0.0,1605.308349609375,1895.4371337890625,0.0,3482.739013671875,0.9213522672653198,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.796007513999939,0.4501722753047943,0.4107893705368042,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027518630027772,0.6655253767967224,0.6344045996665955,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346388578414916,0.7316182255744934,0.5135992169380188,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051932454109192,0.4660764932632446,0.4473091959953308,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6496066451072693,0.2415972799062729,1.120198369026184,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,296.9375305175781,297.18798828125,284.9041748046875,1.0,0.7368034720420837,0.340657889842987,0.340657889842987,1.0,1.0,-3.7549760341644287,0.9536535739898682,2.8013224601745605,0.106911264359951,0.8636291027069092,0.8636291027069092,0.0,289.6766967773437,265.0,69013.515625,0.0,4880.0166015625,1.0,278.1575622558594,282.7214660644531,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147761464118958,1.0,0.0,0.0,3.612459421157837,3.612483739852905,8.707615961611737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.24609375,0.0,1511.539306640625,1895.4371337890625,0.0,3540.87353515625,0.8990616798400879,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.796007513999939,0.4501722753047943,0.4107893705368042,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027518630027772,0.6655253767967224,0.6344045996665955,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346388578414916,0.7316182255744934,0.5135992169380188,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051932454109192,0.4660764932632446,0.4473091959953308,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6496066451072693,0.2415972799062729,1.120198369026184,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,296.9375305175781,297.18798828125,284.9041748046875,1.0,0.7368034720420837,0.340657889842987,0.340657889842987,1.0,1.0,-3.7549760341644287,0.9536535739898682,2.8013224601745605,0.106911264359951,0.8636291027069092,0.8636291027069092,0.0,289.6766967773437,265.0,69013.515625,0.0,4880.0166015625,1.0,278.1575622558594,282.7214660644531,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147761464118958,1.0,0.0,0.0,3.612459421157837,3.612483739852905,8.707615961611737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.24609375,0.0,1511.539306640625,1895.4371337890625,0.0,3540.87353515625,0.8990616798400879,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996951341629028,0.4500533044338226,0.4102005660533905,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070326089859008,0.6650540828704834,0.6334638595581055,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.940308153629303,0.7328221797943115,0.5140127539634705,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090648055076599,0.4662098288536072,0.4470105767250061,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526552438735962,0.2417441457509994,1.1192529201507568,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,296.9326171875,297.1899108886719,285.0114440917969,1.0,0.7336809635162354,0.3404580950736999,0.3404580950736999,1.0,1.0,-3.7521286010742174,0.9521352648735046,2.7999932765960693,0.1060284599661827,0.9394440054893494,0.9394440054893494,0.0,283.72882080078125,265.0,68145.28125,0.0,4833.58984375,1.0,278.4007568359375,282.8476867675781,297.6430969238281,301.9627380371094,293.1499938964844,293.1499938964844,278.45001220703125,34273.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909233808517456,1.0,0.0,0.0,3.6584980487823486,3.658521890640259,8.930976491683396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5029296875,0.0,1529.693359375,1895.4371337890625,0.0,3489.491943359375,0.9074065685272216,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041053414344788,0.4500310122966766,0.4099578857421875,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123091101646424,0.6647089123725891,0.6328915357589722,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.946755349636078,0.7341161370277405,0.5147427916526794,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134549856185913,0.4664523005485534,0.4469799399375915,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562838554382324,0.2419832497835159,1.119045972824097,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,296.9287109375,297.19287109375,284.99432373046875,1.0,0.7306876182556152,0.3402700126171112,0.3402700126171112,1.0,1.0,-3.7517383098602295,0.9513890147209167,2.800349473953247,0.1054235771298408,0.9469681978225708,0.9469681978225708,0.0,277.4283752441406,253.0,68272.5390625,0.0,4792.07666015625,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.0195007324219,293.1499938964844,293.1499938964844,278.1499938964844,33783.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075496792793274,1.0,0.0,0.0,3.714057922363281,3.7140822410583496,9.204297271026008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8857421875,0.0,1588.7344970703125,1895.4371337890625,0.0,3473.849609375,0.9179178476333618,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8117993474006653,0.4488063454627991,0.4086919128894806,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223359823226928,0.6628490090370178,0.630977988243103,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581651091575624,0.7352743744850159,0.5154405236244202,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212812542915344,0.4660855233669281,0.4463936388492584,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6631056666374207,0.2419914603233337,1.1175397634506226,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,296.9132995605469,297.1891174316406,284.9062805175781,1.0,0.7244923114776611,0.3398939073085785,0.3398939073085785,1.0,1.0,-3.7462446689605713,0.9484817385673524,2.797762870788574,0.1040235161781311,0.8616729378700256,0.8616729378700256,0.0,265.81903076171875,241.0,68795.7421875,0.0,4701.880859375,1.0,278.1573791503906,282.72906494140625,297.6875915527344,302.162841796875,293.1499938964844,293.1499938964844,278.45001220703125,38631.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138853549957277,1.0,0.0,0.0,3.595691442489624,3.5957155227661133,8.626967087366211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.529296875,0.0,1492.9805908203125,1895.4371337890625,0.0,3532.62548828125,0.8954075574874878,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8117993474006653,0.4488063454627991,0.4086919128894806,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223359823226928,0.6628490090370178,0.630977988243103,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581651091575624,0.7352743744850159,0.5154405236244202,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212812542915344,0.4660855233669281,0.4463936388492584,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6631056666374207,0.2419914603233337,1.1175397634506226,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,296.9132995605469,297.1891174316406,284.9062805175781,1.0,0.7244923114776611,0.3398939073085785,0.3398939073085785,1.0,1.0,-3.7462446689605713,0.9484817385673524,2.797762870788574,0.1040235161781311,0.8616729378700256,0.8616729378700256,0.0,265.81903076171875,241.0,68795.7421875,0.0,4701.880859375,1.0,278.1573791503906,282.72906494140625,297.6875915527344,302.162841796875,293.1499938964844,293.1499938964844,278.45001220703125,38631.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138853549957277,1.0,0.0,0.0,3.595691442489624,3.5957155227661133,8.626967087366211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.529296875,0.0,1492.9805908203125,1895.4371337890625,0.0,3532.62548828125,0.8954075574874878,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206203579902649,0.4486611187458038,0.4078687131404876,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344744682312012,0.6620268821716309,0.6294718980789185,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970638632774353,0.7377480268478394,0.5165760517120361,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830337405204773,0.4664531648159027,0.4460647106170654,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712643504142761,0.2424024045467376,1.116519808769226,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,296.9045104980469,297.19384765625,284.99432373046875,1.0,0.7183088660240173,0.3395177721977234,0.3395177721977234,1.0,1.0,-3.743175745010376,0.9463133811950684,2.796862363815308,0.102564126253128,0.9430912733078004,0.9430912733078004,0.0,253.5651397705078,229.0,68071.671875,0.0,4614.73828125,1.0,278.44195556640625,282.84332275390625,297.6535949707031,302.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,33826.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067038893699646,1.0,0.0,0.0,3.697272777557373,3.6972968578338623,9.121289963331948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0712890625,0.0,1569.9310302734375,1895.4371337890625,0.0,3465.989501953125,0.9144214987754822,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206203579902649,0.4486611187458038,0.4078687131404876,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344744682312012,0.6620268821716309,0.6294718980789185,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970638632774353,0.7377480268478394,0.5165760517120361,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830337405204773,0.4664531648159027,0.4460647106170654,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712643504142761,0.2424024045467376,1.116519808769226,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,296.9045104980469,297.19384765625,284.99432373046875,1.0,0.7183088660240173,0.3395177721977234,0.3395177721977234,1.0,1.0,-3.743175745010376,0.9463133811950684,2.796862363815308,0.102564126253128,0.9430912733078004,0.9430912733078004,0.0,253.5651397705078,229.0,68071.671875,0.0,4614.73828125,1.0,278.44195556640625,282.84332275390625,297.6535949707031,302.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,33826.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067038893699646,1.0,0.0,0.0,3.697272777557373,3.6972968578338623,9.121289963331948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0712890625,0.0,1569.9310302734375,1895.4371337890625,0.0,3465.989501953125,0.9144214987754822,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291347622871399,0.4474484324455261,0.4066002368927002,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463996887207032,0.660176157951355,0.6275533437728882,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981934368610382,0.738893449306488,0.5172538757324219,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394514918327332,0.4660859704017639,0.4454689621925354,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796243786811829,0.2424373775720596,1.1151129007339478,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,296.8892517089844,297.1901550292969,284.9071655273437,1.0,0.7120410799980164,0.3391507565975189,0.3391507565975189,1.0,1.0,-3.7377564907073975,0.943463146686554,2.7942934036254883,0.101161427795887,0.8588921427726746,0.8588921427726746,0.0,241.9640655517578,217.0,68590.84375,0.0,4525.2646484375,1.0,278.157470703125,282.7353820800781,297.6877746582031,302.149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38609.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912988305091858,1.0,0.0,0.0,3.5802550315856934,3.5802788734436035,8.553054726689879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.4755859375,0.0,1476.0997314453125,1895.4371337890625,0.0,3524.315673828125,0.8919706344604492,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291347622871399,0.4474484324455261,0.4066002368927002,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463996887207032,0.660176157951355,0.6275533437728882,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981934368610382,0.738893449306488,0.5172538757324219,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394514918327332,0.4660859704017639,0.4454689621925354,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796243786811829,0.2424373775720596,1.1151129007339478,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,296.8892517089844,297.1901550292969,284.9071655273437,1.0,0.7120410799980164,0.3391507565975189,0.3391507565975189,1.0,1.0,-3.7377564907073975,0.943463146686554,2.7942934036254883,0.101161427795887,0.8588921427726746,0.8588921427726746,0.0,241.9640655517578,217.0,68590.84375,0.0,4525.2646484375,1.0,278.157470703125,282.7353820800781,297.6877746582031,302.149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38609.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912988305091858,1.0,0.0,0.0,3.5802550315856934,3.5802788734436035,8.553054726689879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.4755859375,0.0,1476.0997314453125,1895.4371337890625,0.0,3524.315673828125,0.8919706344604492,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395094275474548,0.4472993016242981,0.4057793319225311,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600246548652648,0.6593483090400696,0.6260480284690857,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938013553619384,0.7413478493690491,0.5183792114257812,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505108952522278,0.4664462208747864,0.4451368451118469,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896254420280457,0.2428707331418991,1.1142038106918335,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,296.8804931640625,297.1947937011719,284.9936828613281,1.0,0.7057877779006958,0.3387837409973144,0.3387837409973144,1.0,1.0,-3.7348086833953857,0.9413655400276184,2.793443202972412,0.0997081845998764,0.9392006993293762,0.9392006993293762,0.0,229.7093963623047,220.0,67883.1640625,0.0,4438.7939453125,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953308105469,293.1499938964844,293.1499938964844,278.1499938964844,33811.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058008193969728,1.0,0.0,0.0,3.682938814163208,3.682962656021118,9.050702374224784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.806640625,0.0,1553.6038818359375,1895.4371337890625,0.0,3457.59375,0.9111844897270204,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395094275474548,0.4472993016242981,0.4057793319225311,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600246548652648,0.6593483090400696,0.6260480284690857,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938013553619384,0.7413478493690491,0.5183792114257812,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505108952522278,0.4664462208747864,0.4451368451118469,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896254420280457,0.2428707331418991,1.1142038106918335,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,296.8804931640625,297.1947937011719,284.9936828613281,1.0,0.7057877779006958,0.3387837409973144,0.3387837409973144,1.0,1.0,-3.7348086833953857,0.9413655400276184,2.793443202972412,0.0997081845998764,0.9392006993293762,0.9392006993293762,0.0,229.7093963623047,220.0,67883.1640625,0.0,4438.7939453125,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953308105469,293.1499938964844,293.1499938964844,278.1499938964844,33811.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058008193969728,1.0,0.0,0.0,3.682938814163208,3.682962656021118,9.050702374224784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.806640625,0.0,1553.6038818359375,1895.4371337890625,0.0,3457.59375,0.9111844897270204,1.0,0.0,3.0,1.0,0.0
