time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423382639884949,0.4467325508594513,0.4054275155067444,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9635003209114076,0.6584790349006653,0.6253871321678162,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9969324469566344,0.7419487237930298,0.5189612507820129,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536574840545654,0.466310054063797,0.445084810256958,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6925140023231506,0.2429390847682953,1.1144334077835083,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,296.8734130859375,297.19342041015625,284.8764343261719,1.0,0.7044597864151001,0.3386002480983734,0.3386002480983734,1.0,1.0,-3.734508037567138,0.9406644105911256,2.7938437461853027,0.0991590097546577,0.8551777005195618,0.8551777005195618,0.0,226.53903198242188,220.0,68728.921875,0.0,4417.72705078125,1.0,278.19708251953125,282.7143249511719,297.7012023925781,302.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,38141.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110267758369446,1.0,0.0,0.0,3.638568639755249,3.638592958450317,8.833940228214487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.869140625,0.0,1536.4615478515625,1895.4371337890625,0.0,3506.13037109375,0.9021806120872498,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.84312903881073,0.4460752010345459,0.4047658443450928,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644895195961,0.657495379447937,0.6244014501571655,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981647729873656,0.7424691915512085,0.5192342400550842,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547605872154236,0.4660674035549164,0.444806843996048,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.693589448928833,0.2429157495498657,1.1141691207885742,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,296.86553955078125,297.1910095214844,284.9093017578125,1.0,0.7035643458366394,0.3384325206279754,0.3384325206279754,1.0,1.0,-3.7322030067443848,0.939414083957672,2.7927889823913574,0.098478764295578,0.857387363910675,0.857387363910675,0.0,225.1895446777344,223.0,68435.140625,0.0,4402.70947265625,1.0,278.15771484375,282.7421264648437,297.6896667480469,302.1405334472656,293.1499938964844,293.1499938964844,278.45001220703125,38548.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121114015579224,1.0,0.0,0.0,3.567023754119873,3.567047357559204,8.489952847412496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.8154296875,0.0,1461.43212890625,1895.4371337890625,0.0,3516.188232421875,0.889022946357727,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439728021621704,0.4458284378051758,0.404288649559021,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.965316891670227,0.656600296497345,0.6232824921607971,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7449222803115845,0.5198808908462524,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8559990525245667,0.4663549661636352,0.4448550045490265,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948750615119934,0.243292361497879,1.11514151096344,284.99578857421875,284.95001220703125,303.7887268066406,294.6762390136719,296.8568420410156,297.1950378417969,284.9950256347656,1.0,0.7031213641166687,0.3380971252918243,0.3380971252918243,1.0,1.0,-3.732285022735596,0.9383298754692078,2.793955087661743,0.0973292887210846,0.9382557272911072,0.9382557272911072,0.0,224.03201293945312,226.0,67796.0546875,0.0,4395.5703125,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.9917297363281,293.1499938964844,293.1499938964844,278.1499938964844,33717.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050891399383544,1.0,0.0,0.0,3.674049854278565,3.6740736961364746,9.007067092170473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.671875,0.0,1542.90087890625,1895.4371337890625,0.0,3450.974609375,0.909123420715332,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439728021621704,0.4458284378051758,0.404288649559021,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.965316891670227,0.656600296497345,0.6232824921607971,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7449222803115845,0.5198808908462524,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8559990525245667,0.4663549661636352,0.4448550045490265,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948750615119934,0.243292361497879,1.11514151096344,284.99578857421875,284.95001220703125,303.7887268066406,294.6762390136719,296.8568420410156,297.1950378417969,284.9950256347656,1.0,0.7031213641166687,0.3380971252918243,0.3380971252918243,1.0,1.0,-3.732285022735596,0.9383298754692078,2.793955087661743,0.0973292887210846,0.9382557272911072,0.9382557272911072,0.0,224.03201293945312,226.0,67796.0546875,0.0,4395.5703125,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.9917297363281,293.1499938964844,293.1499938964844,278.1499938964844,33717.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050891399383544,1.0,0.0,0.0,3.674049854278565,3.6740736961364746,9.007067092170473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.671875,0.0,1542.90087890625,1895.4371337890625,0.0,3450.974609375,0.909123420715332,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421916961669922,0.4444807767868042,0.4033706188201904,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630826711654664,0.6546539068222046,0.6217670440673828,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460299730300903,0.5213758945465088,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546446561813354,0.4658723175525665,0.4446476995944977,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939203143119812,0.2432396560907364,1.1157283782958984,284.9095153808594,284.95001220703125,303.75,294.677978515625,296.8417663574219,297.1906433105469,284.9102478027344,1.0,0.7036171555519104,0.3377617001533508,0.3377617001533508,1.0,1.0,-3.7316136360168457,0.9370142817497252,2.7945995330810547,0.0962736308574676,0.8571633696556091,0.8571633696556091,0.0,225.1800537109375,229.0,68391.8515625,0.0,4401.0341796875,1.0,278.1576538085937,282.7460632324219,297.69354248046875,302.1406555175781,293.1499938964844,293.1499938964844,278.45001220703125,38432.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115946292877196,1.0,0.0,0.0,3.561877489089966,3.561901092529297,8.465473797514278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.2412109375,0.0,1455.0843505859375,1895.4371337890625,0.0,3511.396484375,0.8877768516540527,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421916961669922,0.4444807767868042,0.4033706188201904,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630826711654664,0.6546539068222046,0.6217670440673828,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460299730300903,0.5213758945465088,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546446561813354,0.4658723175525665,0.4446476995944977,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939203143119812,0.2432396560907364,1.1157283782958984,284.9095153808594,284.95001220703125,303.75,294.677978515625,296.8417663574219,297.1906433105469,284.9102478027344,1.0,0.7036171555519104,0.3377617001533508,0.3377617001533508,1.0,1.0,-3.7316136360168457,0.9370142817497252,2.7945995330810547,0.0962736308574676,0.8571633696556091,0.8571633696556091,0.0,225.1800537109375,229.0,68391.8515625,0.0,4401.0341796875,1.0,278.1576538085937,282.7460632324219,297.69354248046875,302.1406555175781,293.1499938964844,293.1499938964844,278.45001220703125,38432.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115946292877196,1.0,0.0,0.0,3.561877489089966,3.561901092529297,8.465473797514278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.2412109375,0.0,1455.0843505859375,1895.4371337890625,0.0,3511.396484375,0.8877768516540527,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400764465332031,0.443960577249527,0.4028157591819763,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.960262417793274,0.6535007357597351,0.620585024356842,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.998293936252594,0.7480260133743286,0.5229801535606384,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528028726577759,0.4658936858177185,0.4446246027946472,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924311518669128,0.2433423101902008,1.116346836090088,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,296.83056640625,297.1913757324219,284.99468994140625,1.0,0.7045983076095581,0.3374060094356537,0.3374060094356537,1.0,1.0,-3.732162952423096,0.9360045790672302,2.7961583137512207,0.0950845405459404,0.937413454055786,0.937413454055786,0.0,226.9846954345703,232.0,67761.3515625,0.0,4414.087890625,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,33687.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046831130981444,1.0,0.0,0.0,3.669922828674317,3.6699466705322266,8.986843340608175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.408203125,0.0,1538.0462646484375,1895.4371337890625,0.0,3447.197265625,0.9081626534461976,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400764465332031,0.443960577249527,0.4028157591819763,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.960262417793274,0.6535007357597351,0.620585024356842,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.998293936252594,0.7480260133743286,0.5229801535606384,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528028726577759,0.4658936858177185,0.4446246027946472,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924311518669128,0.2433423101902008,1.116346836090088,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,296.83056640625,297.1913757324219,284.99468994140625,1.0,0.7045983076095581,0.3374060094356537,0.3374060094356537,1.0,1.0,-3.732162952423096,0.9360045790672302,2.7961583137512207,0.0950845405459404,0.937413454055786,0.937413454055786,0.0,226.9846954345703,232.0,67761.3515625,0.0,4414.087890625,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,33687.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046831130981444,1.0,0.0,0.0,3.669922828674317,3.6699466705322266,8.986843340608175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.408203125,0.0,1538.0462646484375,1895.4371337890625,0.0,3447.197265625,0.9081626534461976,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359420299530029,0.4421409666538238,0.4015999138355255,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549576044082642,0.6510781049728394,0.618759036064148,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955335855484008,0.7484988570213318,0.5236712694168091,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489842414855957,0.4649129509925842,0.4440880417823791,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689054012298584,0.24274542927742,1.1152026653289795,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,296.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055221796035767,0.3370503187179565,0.3370503187179565,1.0,1.0,-3.727327585220337,0.9333802461624146,2.793947219848633,0.0936525762081146,0.853089451789856,0.853089451789856,0.0,230.2552795410156,235.0,68270.3359375,0.0,4421.466796875,1.0,278.15802001953125,282.7472839355469,297.6982421875,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38573.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110842943191528,1.0,0.0,0.0,3.554124355316162,3.554147958755493,8.428660294157453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.203125,0.0,1447.848388671875,1895.4371337890625,0.0,3506.6640625,0.8860390782356262,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359420299530029,0.4421409666538238,0.4015999138355255,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549576044082642,0.6510781049728394,0.618759036064148,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955335855484008,0.7484988570213318,0.5236712694168091,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489842414855957,0.4649129509925842,0.4440880417823791,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689054012298584,0.24274542927742,1.1152026653289795,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,296.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055221796035767,0.3370503187179565,0.3370503187179565,1.0,1.0,-3.727327585220337,0.9333802461624146,2.793947219848633,0.0936525762081146,0.853089451789856,0.853089451789856,0.0,230.2552795410156,235.0,68270.3359375,0.0,4421.466796875,1.0,278.15802001953125,282.7472839355469,297.6982421875,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38573.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110842943191528,1.0,0.0,0.0,3.554124355316162,3.554147958755493,8.428660294157453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.203125,0.0,1447.848388671875,1895.4371337890625,0.0,3506.6640625,0.8860390782356262,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339264988899231,0.4416545033454895,0.4009973406791687,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.95228111743927,0.650251030921936,0.6178176403045654,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994160532951355,0.7493104338645935,0.5240480303764343,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470898866653442,0.4646689593791961,0.443760484457016,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872926950454712,0.2425194680690765,1.1141406297683716,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,296.8037109375,297.18017578125,285.00927734375,1.0,0.7059034705162048,0.3368724882602691,0.3368724882602691,1.0,1.0,-3.724244356155396,0.9318767189979552,2.792367696762085,0.0927326530218124,0.9260414242744446,0.9260414242744446,0.0,231.84776306152344,235.0,67435.8984375,0.0,4423.0400390625,1.0,278.3994140625,282.868896484375,297.654541015625,301.9283752441406,293.1499938964844,293.1499938964844,278.45001220703125,34148.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055107831954956,1.0,0.0,0.0,3.6026360988616943,3.6026594638824463,8.660323373987922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.6005859375,0.0,1467.4346923828125,1895.4371337890625,0.0,3454.896240234375,0.8948215842247009,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325003981590271,0.4412201046943664,0.400691270828247,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502777457237244,0.6495001316070557,0.6171884536743164,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932875037193298,0.7501713037490845,0.5247163772583008,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.845746636390686,0.4644879698753357,0.4436545670032501,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6860120296478271,0.242334172129631,1.11357843875885,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,296.79718017578125,297.1793518066406,284.989501953125,1.0,0.706386923789978,0.336722582578659,0.336722582578659,1.0,1.0,-3.723118305206299,0.931041657924652,2.792076587677002,0.0920911505818367,0.9303362369537354,0.9303362369537354,0.0,233.1323699951172,238.0,67542.8046875,0.0,4428.08642578125,1.0,278.4425964355469,282.8572998046875,297.6664123535156,301.9860534667969,293.1499938964844,293.1499938964844,278.1499938964844,33790.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037503004074096,1.0,0.0,0.0,3.65781307220459,3.6578369140625,8.927632961786003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.056640625,0.0,1525.3077392578125,1895.4371337890625,0.0,3438.516845703125,0.9052401185035706,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280752301216125,0.4391880631446838,0.3992741107940674,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442909955978394,0.6468404531478882,0.6151268482208252,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.990028202533722,0.7504428625106812,0.525250256061554,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416218161582947,0.4632472097873688,0.442858338356018,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6821117401123047,0.2414153963327407,1.1108977794647217,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,296.7768859863281,297.16864013671875,284.9076538085937,1.0,0.707078754901886,0.3364228308200836,0.3364228308200836,1.0,1.0,-3.7154016494750977,0.927750825881958,2.78765082359314,0.0905454754829406,0.8488357663154602,0.8488357663154602,0.0,236.6925201416016,241.0,67948.4609375,0.0,4429.25341796875,1.0,278.1578674316406,282.7557678222656,297.7043151855469,302.125732421875,293.1499938964844,293.1499938964844,278.45001220703125,38693.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097400903701782,1.0,0.0,0.0,3.531486988067627,3.531510353088379,8.321632094521192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5546875,0.0,1424.76806640625,1895.4371337890625,0.0,3494.19140625,0.881236732006073,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280752301216125,0.4391880631446838,0.3992741107940674,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442909955978394,0.6468404531478882,0.6151268482208252,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.990028202533722,0.7504428625106812,0.525250256061554,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416218161582947,0.4632472097873688,0.442858338356018,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6821117401123047,0.2414153963327407,1.1108977794647217,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,296.7768859863281,297.16864013671875,284.9076538085937,1.0,0.707078754901886,0.3364228308200836,0.3364228308200836,1.0,1.0,-3.7154016494750977,0.927750825881958,2.78765082359314,0.0905454754829406,0.8488357663154602,0.8488357663154602,0.0,236.6925201416016,241.0,67948.4609375,0.0,4429.25341796875,1.0,278.1578674316406,282.7557678222656,297.7043151855469,302.125732421875,293.1499938964844,293.1499938964844,278.45001220703125,38693.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097400903701782,1.0,0.0,0.0,3.531486988067627,3.531510353088379,8.321632094521192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5546875,0.0,1424.76806640625,1895.4371337890625,0.0,3494.19140625,0.881236732006073,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.824596643447876,0.4380939602851867,0.3982223272323608,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939367651939392,0.6450710296630859,0.613387942314148,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875820875167848,0.751922607421875,0.5261775851249695,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383672833442688,0.4626258611679077,0.4422442018985748,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788879632949829,0.2407737374305725,1.1082113981246948,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,296.7626037597656,297.165771484375,284.98797607421875,1.0,0.70770663022995,0.3361230492591858,0.3361230492591858,1.0,1.0,-3.7091805934906006,0.9249176383018494,2.7842628955841064,0.0888683870434761,0.92282372713089,0.92282372713089,0.0,239.609619140625,244.0,67189.9609375,0.0,4430.498046875,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722900390625,293.1499938964844,293.1499938964844,278.1499938964844,33951.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021030068397522,1.0,0.0,0.0,3.631980657577514,3.6320042610168457,8.80197944752581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7119140625,0.0,1497.958251953125,1895.4371337890625,0.0,3423.179931640625,0.8997595906257629,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.824596643447876,0.4380939602851867,0.3982223272323608,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939367651939392,0.6450710296630859,0.613387942314148,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875820875167848,0.751922607421875,0.5261775851249695,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383672833442688,0.4626258611679077,0.4422442018985748,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788879632949829,0.2407737374305725,1.1082113981246948,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,296.7626037597656,297.165771484375,284.98797607421875,1.0,0.70770663022995,0.3361230492591858,0.3361230492591858,1.0,1.0,-3.7091805934906006,0.9249176383018494,2.7842628955841064,0.0888683870434761,0.92282372713089,0.92282372713089,0.0,239.609619140625,244.0,67189.9609375,0.0,4430.498046875,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722900390625,293.1499938964844,293.1499938964844,278.1499938964844,33951.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021030068397522,1.0,0.0,0.0,3.631980657577514,3.6320042610168457,8.80197944752581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7119140625,0.0,1497.958251953125,1895.4371337890625,0.0,3423.179931640625,0.8997595906257629,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202213048934937,0.4359402954578399,0.3966732025146484,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333066344261168,0.6422703862190247,0.6111706495285034,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984169065952301,0.7520415186882019,0.5265863537788391,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343582153320312,0.4612360596656799,0.4412892460823059,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749686002731323,0.2396805584430694,1.104676604270935,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,296.7426147460937,297.1551818847656,284.9078369140625,1.0,0.7081744074821472,0.3359019756317138,0.3359019756317138,1.0,1.0,-3.699747323989868,0.9213737845420836,2.7783737182617188,0.0873750150203704,0.843000590801239,0.843000590801239,0.0,243.142333984375,247.0,67556.203125,0.0,4426.7021484375,1.0,278.1585693359375,282.76470947265625,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077515006065368,1.0,0.0,0.0,3.5053186416625977,3.5053417682647705,8.198762202482612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.748046875,0.0,1397.05712890625,1895.4371337890625,0.0,3475.724853515625,0.8753292560577393,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202213048934937,0.4359402954578399,0.3966732025146484,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333066344261168,0.6422703862190247,0.6111706495285034,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984169065952301,0.7520415186882019,0.5265863537788391,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343582153320312,0.4612360596656799,0.4412892460823059,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749686002731323,0.2396805584430694,1.104676604270935,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,296.7426147460937,297.1551818847656,284.9078369140625,1.0,0.7081744074821472,0.3359019756317138,0.3359019756317138,1.0,1.0,-3.699747323989868,0.9213737845420836,2.7783737182617188,0.0873750150203704,0.843000590801239,0.843000590801239,0.0,243.142333984375,247.0,67556.203125,0.0,4426.7021484375,1.0,278.1585693359375,282.76470947265625,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077515006065368,1.0,0.0,0.0,3.5053186416625977,3.5053417682647705,8.198762202482612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.748046875,0.0,1397.05712890625,1895.4371337890625,0.0,3475.724853515625,0.8753292560577393,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167598247528076,0.4347061514854431,0.3955106437206268,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.928396224975586,0.6403434872627258,0.6092991232872009,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9816322922706604,0.7533463835716248,0.5274068713188171,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311980366706848,0.4604640603065491,0.4405430257320404,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717511415481567,0.2388818114995956,1.101299285888672,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,296.7287292480469,297.1524353027344,284.9863586425781,1.0,0.7086067795753479,0.3356808722019195,0.3356808722019195,1.0,1.0,-3.692115068435669,0.9183851480484008,2.7737298011779785,0.0858018100261688,0.9149388074874878,0.9149388074874878,0.0,246.01646423339844,250.0,66781.8125,0.0,4423.74755859375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569396972656,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899958610534668,1.0,0.0,0.0,3.603581190109253,3.603604316711426,8.664867436891655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.6884765625,0.0,1467.30126953125,1895.4371337890625,0.0,3403.19873046875,0.8934162259101868,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167598247528076,0.4347061514854431,0.3955106437206268,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.928396224975586,0.6403434872627258,0.6092991232872009,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9816322922706604,0.7533463835716248,0.5274068713188171,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311980366706848,0.4604640603065491,0.4405430257320404,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717511415481567,0.2388818114995956,1.101299285888672,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,296.7287292480469,297.1524353027344,284.9863586425781,1.0,0.7086067795753479,0.3356808722019195,0.3356808722019195,1.0,1.0,-3.692115068435669,0.9183851480484008,2.7737298011779785,0.0858018100261688,0.9149388074874878,0.9149388074874878,0.0,246.01646423339844,250.0,66781.8125,0.0,4423.74755859375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569396972656,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899958610534668,1.0,0.0,0.0,3.603581190109253,3.603604316711426,8.664867436891655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.6884765625,0.0,1467.30126953125,1895.4371337890625,0.0,3403.19873046875,0.8934162259101868,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148564696311951,0.4335967302322387,0.3948483169078827,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257608652114868,0.6389155983924866,0.6083021759986877,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.980167031288147,0.7533456683158875,0.5277185440063477,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294994235038757,0.4597428441047668,0.4401355385780334,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700529456138611,0.2383056282997131,1.0995920896530151,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,296.71905517578125,297.1475524902344,284.876220703125,1.0,0.7088266015052795,0.3355703055858612,0.3355703055858612,1.0,1.0,-3.68795657157898,0.9167845845222472,2.771172046661377,0.0851093009114265,0.8330974578857422,0.8330974578857422,0.0,247.601318359375,250.0,67432.28125,0.0,4422.24365234375,1.0,278.1995849609375,282.7465209960937,297.73455810546875,302.166015625,293.1499938964844,293.1499938964844,278.1499938964844,38820.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048557877540588,1.0,0.0,0.0,3.544687271118164,3.544710874557495,8.383959197999502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.876953125,0.0,1439.620849609375,1895.4371337890625,0.0,3448.803955078125,0.8816209435462952,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123804926872253,0.4324439167976379,0.3938594758510589,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224640727043152,0.6374139189720154,0.606955885887146,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9781194925308228,0.7533149123191833,0.527709424495697,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.827317476272583,0.4589463770389557,0.4394635260105133,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6679020524024963,0.2376533448696136,1.0971368551254272,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,296.7090148925781,297.14215087890625,284.909912109375,1.0,0.7088959217071533,0.3354958295822143,0.3354958295822143,1.0,1.0,-3.6813747882843018,0.914576530456543,2.766798257827759,0.0842762365937233,0.8375939726829529,0.8375939726829529,0.0,249.50210571289065,253.0,67087.7578125,0.0,4416.04833984375,1.0,278.15850830078125,282.7762451171875,297.72491455078125,302.092041015625,293.1499938964844,293.1499938964844,278.45001220703125,38757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054747223854064,1.0,0.0,0.0,3.472054004669189,3.472076892852783,8.043892307796341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.7138671875,0.0,1363.6844482421875,1895.4371337890625,0.0,3454.561279296875,0.8681700229644775,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088200092315674,0.4310795366764068,0.3925869166851043,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176732897758484,0.6353369951248169,0.6049510836601257,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754757285118104,0.7544469833374023,0.5284161567687988,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242006301879883,0.4580361545085907,0.4385927021503448,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647051572799683,0.2367188483476638,1.0931676626205444,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,296.6955261230469,297.1396484375,284.9845275878906,1.0,0.70916348695755,0.335346907377243,0.335346907377243,1.0,1.0,-3.672451019287109,0.9114445447921752,2.7610063552856445,0.0827996581792831,0.9066786170005798,0.9066786170005798,0.0,252.35867309570312,256.0,66330.46875,0.0,4409.43359375,1.0,278.44097900390625,282.8791809082031,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897542417049408,1.0,0.0,0.0,3.572511672973633,3.5725345611572266,8.516096841049148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.84375,0.0,1434.219970703125,1895.4371337890625,0.0,3380.66552734375,0.8864684700965881,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088200092315674,0.4310795366764068,0.3925869166851043,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176732897758484,0.6353369951248169,0.6049510836601257,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754757285118104,0.7544469833374023,0.5284161567687988,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242006301879883,0.4580361545085907,0.4385927021503448,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647051572799683,0.2367188483476638,1.0931676626205444,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,296.6955261230469,297.1396484375,284.9845275878906,1.0,0.70916348695755,0.335346907377243,0.335346907377243,1.0,1.0,-3.672451019287109,0.9114445447921752,2.7610063552856445,0.0827996581792831,0.9066786170005798,0.9066786170005798,0.0,252.35867309570312,256.0,66330.46875,0.0,4409.43359375,1.0,278.44097900390625,282.8791809082031,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897542417049408,1.0,0.0,0.0,3.572511672973633,3.5725345611572266,8.516096841049148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.84375,0.0,1434.219970703125,1895.4371337890625,0.0,3380.66552734375,0.8864684700965881,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042864203453064,0.4287202060222626,0.3908358812332153,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120299816131592,0.6322875022888184,0.6024821400642395,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718550443649292,0.7542699575424194,0.5286075472831726,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203807473182678,0.4564023315906524,0.4373944103717804,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609334945678711,0.235370248556137,1.0884392261505127,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,296.6762084960937,297.1297302246094,284.909423828125,1.0,0.7092970013618469,0.3351979553699493,0.3351979553699493,1.0,1.0,-3.660481214523315,0.9073991775512696,2.753082036972046,0.0812611505389213,0.8307207226753235,0.8307207226753235,0.0,255.8175506591797,259.0,66606.796875,0.0,4398.2294921875,1.0,278.15899658203125,282.7860107421875,297.73760986328125,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029239416122437,1.0,0.0,0.0,3.4403653144836426,3.440387964248657,7.8977330986163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.025390625,0.0,1331.1932373046875,1895.4371337890625,0.0,3430.82421875,0.8609914779663086,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042864203453064,0.4287202060222626,0.3908358812332153,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120299816131592,0.6322875022888184,0.6024821400642395,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718550443649292,0.7542699575424194,0.5286075472831726,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203807473182678,0.4564023315906524,0.4373944103717804,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609334945678711,0.235370248556137,1.0884392261505127,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,296.6762084960937,297.1297302246094,284.909423828125,1.0,0.7092970013618469,0.3351979553699493,0.3351979553699493,1.0,1.0,-3.660481214523315,0.9073991775512696,2.753082036972046,0.0812611505389213,0.8307207226753235,0.8307207226753235,0.0,255.8175506591797,259.0,66606.796875,0.0,4398.2294921875,1.0,278.15899658203125,282.7860107421875,297.73760986328125,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029239416122437,1.0,0.0,0.0,3.4403653144836426,3.440387964248657,7.8977330986163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.025390625,0.0,1331.1932373046875,1895.4371337890625,0.0,3430.82421875,0.8609914779663086,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006185293197632,0.427232563495636,0.3894674479961395,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075421690940856,0.6300661563873291,0.6003568768501282,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9691178202629088,0.7552261352539062,0.5292067527770996,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817266583442688,0.455362468957901,0.4364124834537506,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577815413475037,0.234311044216156,1.0839422941207886,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,296.66314697265625,297.1274108886719,284.9828796386719,1.0,0.7094205021858215,0.3351280093193054,0.3351280093193054,1.0,1.0,-3.650399923324585,0.9041741490364076,2.746225595474243,0.0799209326505661,0.8981303572654724,0.8981303572654724,0.0,258.65985107421875,262.0,65838.1328125,0.0,4388.39501953125,1.0,278.4407043457031,282.8879699707031,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948934078216553,1.0,0.0,0.0,3.5386288166046143,3.538651466369629,8.35532432574837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8037109375,0.0,1398.7564697265625,1895.4371337890625,0.0,3355.9384765625,0.878917396068573,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006185293197632,0.427232563495636,0.3894674479961395,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075421690940856,0.6300661563873291,0.6003568768501282,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9691178202629088,0.7552261352539062,0.5292067527770996,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817266583442688,0.455362468957901,0.4364124834537506,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577815413475037,0.234311044216156,1.0839422941207886,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,296.66314697265625,297.1274108886719,284.9828796386719,1.0,0.7094205021858215,0.3351280093193054,0.3351280093193054,1.0,1.0,-3.650399923324585,0.9041741490364076,2.746225595474243,0.0799209326505661,0.8981303572654724,0.8981303572654724,0.0,258.65985107421875,262.0,65838.1328125,0.0,4388.39501953125,1.0,278.4407043457031,282.8879699707031,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948934078216553,1.0,0.0,0.0,3.5386288166046143,3.538651466369629,8.35532432574837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8037109375,0.0,1398.7564697265625,1895.4371337890625,0.0,3355.9384765625,0.878917396068573,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974086999893188,0.4258556663990021,0.3883540034294128,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037217497825624,0.6280140280723572,0.5985472798347473,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.96678364276886,0.7562801241874695,0.5300284624099731,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145371675491333,0.4544731080532074,0.4356854856014251,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550517678260803,0.2333701699972152,1.0802409648895264,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,296.6514892578125,297.1266784667969,285.0230407714844,1.0,0.7097375392913818,0.3350580930709839,0.3350580930709839,1.0,1.0,-3.642542362213135,0.9016172885894777,2.740925073623657,0.0788146406412124,0.9831125140190125,0.9831125140190125,0.0,261.3334350585937,265.0,65417.28515625,0.0,4383.59765625,1.0,278.7423095703125,282.9586486816406,297.72613525390625,301.8959045410156,293.1499938964844,293.1499938964844,278.45001220703125,31766.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894299268722534,1.0,0.0,0.0,3.7124295234680176,3.712453365325928,9.196227210850338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0712890625,0.0,1571.5189208984375,1895.4371337890625,0.0,3304.8759765625,0.9160125255584716,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974086999893188,0.4258556663990021,0.3883540034294128,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037217497825624,0.6280140280723572,0.5985472798347473,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.96678364276886,0.7562801241874695,0.5300284624099731,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145371675491333,0.4544731080532074,0.4356854856014251,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550517678260803,0.2333701699972152,1.0802409648895264,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,296.6514892578125,297.1266784667969,285.0230407714844,1.0,0.7097375392913818,0.3350580930709839,0.3350580930709839,1.0,1.0,-3.642542362213135,0.9016172885894777,2.740925073623657,0.0788146406412124,0.9831125140190125,0.9831125140190125,0.0,261.3334350585937,265.0,65417.28515625,0.0,4383.59765625,1.0,278.7423095703125,282.9586486816406,297.72613525390625,301.8959045410156,293.1499938964844,293.1499938964844,278.45001220703125,31766.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894299268722534,1.0,0.0,0.0,3.7124295234680176,3.712453365325928,9.196227210850338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0712890625,0.0,1571.5189208984375,1895.4371337890625,0.0,3304.8759765625,0.9160125255584716,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953039407730103,0.4244942665100097,0.38753741979599,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.901378870010376,0.6263260245323181,0.59738689661026,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9650511145591736,0.7559107542037964,0.5301602482795715,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.812745988368988,0.4535371363162994,0.4351417124271393,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533607840538025,0.2326273769140243,1.0779905319213867,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,296.6414489746094,297.1209716796875,284.8734130859375,1.0,0.7098397612571716,0.3350231051445007,0.3350231051445007,1.0,1.0,-3.636970281600952,0.8998442888259888,2.737126111984253,0.0782524943351745,0.8840255737304688,0.8840255737304688,0.0,263.0336303710937,265.0,66439.7421875,0.0,4378.970703125,1.0,278.49609375,282.7949523925781,297.7830505371094,302.13873291015625,293.1499938964844,293.1499938964844,278.45001220703125,36174.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960918188095093,1.0,0.0,0.0,3.701188802719116,3.701213359832764,9.140622978520696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.79296875,0.0,1592.1895751953125,1895.4371337890625,0.0,3367.127685546875,0.914769172668457,1.0,0.0,3.0,1.0,0.0
