time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924478054046631,0.4229567348957062,0.3862676322460174,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982945084571838,0.6244147419929504,0.595731258392334,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624890089035034,0.7553446888923645,0.5298383831977844,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102813959121704,0.4524064362049103,0.4342186152935028,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511169075965881,0.2317287176847458,1.074661135673523,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,296.62994384765625,297.1136169433594,284.890380859375,1.0,0.7097214460372925,0.3349922299385071,0.3349922299385071,1.0,1.0,-3.627951145172119,0.8970584869384766,2.7308926582336426,0.0773809403181076,0.8686065673828125,0.8686065673828125,0.0,265.16241455078125,268.0,66036.25,0.0,4367.64599609375,1.0,278.457275390625,282.8103942871094,297.7737731933594,302.0730285644531,293.1499938964844,293.1499938964844,278.75,38316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898124098777771,1.0,0.0,0.0,3.624089241027832,3.624113559722901,8.763772143538517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.1796875,0.0,1521.7452392578125,1895.4371337890625,0.0,3386.091796875,0.9011874794960022,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884399890899658,0.4211823046207428,0.3845411539077759,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893801212310791,0.6218401789665222,0.5931768417358398,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591914415359496,0.7559064030647278,0.5300580859184265,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066752552986145,0.4510564804077148,0.4328784346580505,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477338075637817,0.2303963750600814,1.0688283443450928,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,296.6158447265625,297.11016845703125,284.9815979003906,1.0,0.7095417380332947,0.3349304497241974,0.3349304497241974,1.0,1.0,-3.614425420761109,0.8928415775299072,2.721583843231201,0.075761504471302,0.943311333656311,0.943311333656311,0.0,268.22760009765625,271.0,65084.91015625,0.0,4349.962890625,1.0,278.7421264648437,282.9305114746094,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34049.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905708193778992,1.0,0.0,0.0,3.714686632156372,3.71471095085144,9.207413995682144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.0419921875,0.0,1591.4791259765625,1895.4371337890625,0.0,3315.545654296875,0.9184099435806274,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884399890899658,0.4211823046207428,0.3845411539077759,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893801212310791,0.6218401789665222,0.5931768417358398,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591914415359496,0.7559064030647278,0.5300580859184265,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066752552986145,0.4510564804077148,0.4328784346580505,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477338075637817,0.2303963750600814,1.0688283443450928,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,296.6158447265625,297.11016845703125,284.9815979003906,1.0,0.7095417380332947,0.3349304497241974,0.3349304497241974,1.0,1.0,-3.614425420761109,0.8928415775299072,2.721583843231201,0.075761504471302,0.943311333656311,0.943311333656311,0.0,268.22760009765625,271.0,65084.91015625,0.0,4349.962890625,1.0,278.7421264648437,282.9305114746094,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34049.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905708193778992,1.0,0.0,0.0,3.714686632156372,3.71471095085144,9.207413995682144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.0419921875,0.0,1591.4791259765625,1895.4371337890625,0.0,3315.545654296875,0.9184099435806274,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839789986610413,0.4184779226779938,0.3825072050094604,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888885974884033,0.618369996547699,0.5903365612030029,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552657008171082,0.7551786303520203,0.5299040079116821,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.802603542804718,0.4490449130535126,0.4313425719738006,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.64411860704422,0.2286993116140365,1.0625773668289185,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,296.5963439941406,297.099853515625,284.8962097167969,1.0,0.7092685699462891,0.3348686695098877,0.3348686695098877,1.0,1.0,-3.5990164279937744,0.8880519866943359,2.7109644412994385,0.0742216631770134,0.8512393832206726,0.8512393832206726,0.0,271.65948486328125,274.0,65341.875,0.0,4329.5302734375,1.0,278.4574279785156,282.82891845703125,297.7755126953125,302.0312194824219,293.1499938964844,293.1499938964844,278.75,39283.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962417840957642,1.0,0.0,0.0,3.571160078048706,3.571183919906616,8.509654207955464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0634765625,0.0,1471.2452392578125,1895.4371337890625,0.0,3368.527587890625,0.8905013203620911,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839789986610413,0.4184779226779938,0.3825072050094604,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888885974884033,0.618369996547699,0.5903365612030029,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552657008171082,0.7551786303520203,0.5299040079116821,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.802603542804718,0.4490449130535126,0.4313425719738006,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.64411860704422,0.2286993116140365,1.0625773668289185,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,296.5963439941406,297.099853515625,284.8962097167969,1.0,0.7092685699462891,0.3348686695098877,0.3348686695098877,1.0,1.0,-3.5990164279937744,0.8880519866943359,2.7109644412994385,0.0742216631770134,0.8512393832206726,0.8512393832206726,0.0,271.65948486328125,274.0,65341.875,0.0,4329.5302734375,1.0,278.4574279785156,282.82891845703125,297.7755126953125,302.0312194824219,293.1499938964844,293.1499938964844,278.75,39283.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962417840957642,1.0,0.0,0.0,3.571160078048706,3.571183919906616,8.509654207955464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0634765625,0.0,1471.2452392578125,1895.4371337890625,0.0,3368.527587890625,0.8905013203620911,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804762125015259,0.4168033301830292,0.3809181451797485,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884922444820404,0.6158904433250427,0.5879116058349609,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523841738700868,0.7558019161224365,0.5302199721336365,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993444204330444,0.4477577805519104,0.4300829768180847,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411191821098328,0.2273698151111602,1.0567402839660645,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,296.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090199589729309,0.3349592685699463,0.3349592685699463,1.0,1.0,-3.5860211849212646,0.884463906288147,2.701557159423828,0.0731372386217117,0.9274915456771852,0.9274915456771852,0.0,274.405517578125,277.0,64422.4375,0.0,4311.4931640625,1.0,278.7417297363281,282.9466552734375,297.74517822265625,301.86700439453125,293.1499938964844,293.1499938964844,278.45001220703125,34175.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874088525772095,1.0,0.0,0.0,3.662214756011963,3.662238597869873,8.949131711233349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.7783203125,0.0,1533.103759765625,1895.4371337890625,0.0,3285.967041015625,0.9067584872245787,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804762125015259,0.4168033301830292,0.3809181451797485,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884922444820404,0.6158904433250427,0.5879116058349609,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523841738700868,0.7558019161224365,0.5302199721336365,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993444204330444,0.4477577805519104,0.4300829768180847,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411191821098328,0.2273698151111602,1.0567402839660645,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,296.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090199589729309,0.3349592685699463,0.3349592685699463,1.0,1.0,-3.5860211849212646,0.884463906288147,2.701557159423828,0.0731372386217117,0.9274915456771852,0.9274915456771852,0.0,274.405517578125,277.0,64422.4375,0.0,4311.4931640625,1.0,278.7417297363281,282.9466552734375,297.74517822265625,301.86700439453125,293.1499938964844,293.1499938964844,278.45001220703125,34175.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874088525772095,1.0,0.0,0.0,3.662214756011963,3.662238597869873,8.949131711233349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.7783203125,0.0,1533.103759765625,1895.4371337890625,0.0,3285.967041015625,0.9067584872245787,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.776928186416626,0.4144756197929382,0.3792309761047363,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8810079097747803,0.6129123568534851,0.5855394601821899,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9491752982139589,0.7550800442695618,0.5300916433334351,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7960819602012634,0.4460258185863495,0.4288071691989898,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382585763931274,0.2259022295475006,1.0514241456985474,284.8981628417969,284.95001220703125,303.0726013183594,294.77813720703125,296.5692443847656,297.09039306640625,284.8996276855469,1.0,0.7087739109992981,0.3350366652011871,0.3350366652011871,1.0,1.0,-3.5730624198913574,0.8808451890945435,2.6922173500061035,0.0722864270210266,0.8444113731384277,0.8444113731384277,0.0,277.2333374023437,277.0,64741.3671875,0.0,4294.119140625,1.0,278.4638366699219,282.844482421875,297.7928161621094,302.0187683105469,293.1499938964844,293.1499938964844,278.45001220703125,39498.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929800987243652,1.0,0.0,0.0,3.531358242034912,3.531381607055664,8.321025575241947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.958984375,0.0,1430.4635009765625,1895.4371337890625,0.0,3338.065673828125,0.882006049156189,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762572169303894,0.4141081571578979,0.3788937032222748,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802751302719116,0.6124246120452881,0.5850778818130493,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9485465288162231,0.7550013661384583,0.5300209522247314,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954621315002441,0.4457407593727112,0.4285439848899841,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377203464508057,0.2256493866443634,1.0503743886947632,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,296.5667724609375,297.0892639160156,284.90313720703125,1.0,0.7087029218673706,0.3350498974323272,0.3350498974323272,1.0,1.0,-3.5704362392425537,0.8801046013832092,2.6903316974639893,0.0720810294151306,0.8424974679946899,0.8424974679946899,0.0,277.7509765625,280.0,64667.21875,0.0,4290.27294921875,1.0,278.4585266113281,282.84814453125,297.7880249023437,302.00030517578125,293.1499938964844,293.1499938964844,278.75,39144.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927153944969177,1.0,0.0,0.0,3.5200932025909424,3.5201165676116943,8.268021929325187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8916015625,0.0,1416.0789794921875,1895.4371337890625,0.0,3335.592529296875,0.8790282011032104,1.0,0.0,3.0,1.0,0.0
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7742952704429626,0.4131927788257599,0.3779223561286926,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780930638313293,0.6110903024673462,0.5836753845214844,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.946785032749176,0.7551873922348022,0.5299727916717529,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936307787895203,0.4450142383575439,0.4277673363685608,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360881924629211,0.2249174267053604,1.047032117843628,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,296.560546875,297.08819580078125,285.0057983398437,1.0,0.7084962725639343,0.3350951969623565,0.3350951969623565,1.0,1.0,-3.56256103515625,0.8779033422470093,2.684657573699951,0.0714234411716461,0.9137510061264038,0.9137510061264038,0.0,279.2881774902344,280.0,63777.88671875,0.0,4278.67626953125,1.0,278.69854736328125,282.9701538085937,297.7445373535156,301.78717041015625,293.1499938964844,293.1499938964844,278.75,34422.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863064646720886,1.0,0.0,0.0,3.564851999282837,3.5648748874664307,8.479618713863601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.1796875,0.0,1428.9600830078125,1895.4371337890625,0.0,3275.649658203125,0.8867117762565613,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728161215782166,0.4123387932777405,0.3772431910037994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763865232467651,0.6098389029502869,0.5825806856155396,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9455798864364624,0.7554153203964233,0.5302156805992126,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.792232871055603,0.4443621337413788,0.4272211492061615,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347874402999878,0.2242466360330581,1.0442836284637451,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,296.5552062988281,297.0880126953125,284.98486328125,1.0,0.7083995938301086,0.3351545333862304,0.3351545333862304,1.0,1.0,-3.5567543506622314,0.8763593435287476,2.6803948879241943,0.0710194185376167,0.9160274267196656,0.9160274267196656,0.0,280.53131103515625,283.0,63798.58984375,0.0,4270.8095703125,1.0,278.7422180175781,282.9583740234375,297.7586669921875,301.8409729003906,293.1499938964844,293.1499938964844,278.45001220703125,34017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838807344436646,1.0,0.0,0.0,3.617601156234741,3.617624521255493,8.732421292734216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.380859375,0.0,1482.7218017578125,1895.4371337890625,0.0,3252.937255859375,0.8963534832000732,1.0,0.0,3.0,1.0,0.0
17948220,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686808705329895,0.4095672369003296,0.3751452267169952,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718365430831909,0.6062759757041931,0.57965087890625,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9416474103927612,0.7544039487838745,0.5298704504966736,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883857488632202,0.4422504603862762,0.4255923926830292,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314432621002197,0.2224471569061279,1.0375676155090332,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,296.53741455078125,297.07879638671875,284.90545654296875,1.0,0.7080050110816956,0.3352732360363006,0.3352732360363006,1.0,1.0,-3.540261030197144,0.8718066811561584,2.668454170227051,0.0699848532676696,0.8345147371292114,0.8345147371292114,0.0,283.90740966796875,286.0,64013.421875,0.0,4247.6064453125,1.0,278.458740234375,282.8631286621094,297.8018493652344,301.9725341796875,293.1499938964844,293.1499938964844,278.75,38998.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892666697502136,1.0,0.0,0.0,3.473522186279297,3.47354507446289,8.05069646503398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.55078125,0.0,1366.90283203125,1895.4371337890625,0.0,3303.3486328125,0.8686153888702393,1.0,0.0,3.0,1.0,0.0
17948280,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686808705329895,0.4095672369003296,0.3751452267169952,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718365430831909,0.6062759757041931,0.57965087890625,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9416474103927612,0.7544039487838745,0.5298704504966736,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883857488632202,0.4422504603862762,0.4255923926830292,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314432621002197,0.2224471569061279,1.0375676155090332,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,296.53741455078125,297.07879638671875,284.90545654296875,1.0,0.7080050110816956,0.3352732360363006,0.3352732360363006,1.0,1.0,-3.540261030197144,0.8718066811561584,2.668454170227051,0.0699848532676696,0.8345147371292114,0.8345147371292114,0.0,283.90740966796875,286.0,64013.421875,0.0,4247.6064453125,1.0,278.458740234375,282.8631286621094,297.8018493652344,301.9725341796875,293.1499938964844,293.1499938964844,278.75,38998.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892666697502136,1.0,0.0,0.0,3.473522186279297,3.47354507446289,8.05069646503398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.55078125,0.0,1366.90283203125,1895.4371337890625,0.0,3303.3486328125,0.8686153888702393,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.765727162361145,0.4079771637916565,0.3736314177513122,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8685094714164734,0.6039618849754333,0.5773873329162598,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9389638304710388,0.7545732855796814,0.5298739671707153,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855797410011292,0.4409732818603515,0.4243464469909668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6288973689079285,0.2211629301309585,1.0319383144378662,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,296.52752685546875,297.0777587890625,284.9871826171875,1.0,0.70765221118927,0.335375040769577,0.335375040769577,1.0,1.0,-3.5274431705474854,0.868302583694458,2.659140586853028,0.0690212100744247,0.9036281704902648,0.9036281704902648,0.0,286.3419189453125,286.0,63148.40625,0.0,4228.548828125,1.0,278.7351379394531,282.9718322753906,297.7662658691406,301.7998046875,293.1499938964844,293.1499938964844,278.75,33954.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807566165924072,1.0,0.0,0.0,3.561940908432007,3.561963558197021,8.465774499200052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.685546875,0.0,1422.448974609375,1895.4371337890625,0.0,3223.6708984375,0.883880615234375,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7652913331985474,0.4076850712299347,0.3734159767627716,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680115938186646,0.6035558581352234,0.577052116394043,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385766983032228,0.7545510530471802,0.5299046635627747,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851646542549133,0.4407477974891662,0.4241719543933868,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285154223442078,0.2209476083517074,1.0311020612716677,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,296.5257568359375,297.0773620605469,284.9830017089844,1.0,0.7076134085655212,0.3353919088840484,0.3353919088840484,1.0,1.0,-3.525602340698242,0.8678054809570312,2.657796859741211,0.0689063370227813,0.9042372703552246,0.9042372703552246,0.0,286.7208557128906,289.0,63150.703125,0.0,4225.994140625,1.0,278.74041748046875,282.9692687988281,297.7725830078125,301.8138732910156,293.1499938964844,293.1499938964844,278.45001220703125,34087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804993033409119,1.0,0.0,0.0,3.569752216339112,3.569775104522705,8.502946684529888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.552734375,0.0,1431.7127685546875,1895.4371337890625,0.0,3221.259765625,0.8858035802841187,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612687945365906,0.4048574268817901,0.3712486028671264,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635866641998291,0.5999126434326172,0.57402503490448,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345882534980774,0.753322184085846,0.529394805431366,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813737988471985,0.4385456442832947,0.4224441647529602,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251809000968933,0.2190704047679901,1.023998498916626,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,296.5081787109375,297.0680847167969,284.9071655273437,1.0,0.7071215510368347,0.3355705738067627,0.3355705738067627,1.0,1.0,-3.508125066757202,0.8631288409233093,2.644996404647827,0.067964993417263,0.8259009718894958,0.8259009718894958,0.0,290.0964660644531,292.0,63316.5234375,0.0,4200.490234375,1.0,278.4590759277344,282.8782958984375,297.81427001953125,301.9413452148437,293.1499938964844,293.1499938964844,278.75,38982.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857385516166687,1.0,0.0,0.0,3.4242093563079834,3.424232006072998,7.823731493772357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9912109375,0.0,1317.1072998046875,1895.4371337890625,0.0,3270.3330078125,0.8577350378036499,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612687945365906,0.4048574268817901,0.3712486028671264,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635866641998291,0.5999126434326172,0.57402503490448,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345882534980774,0.753322184085846,0.529394805431366,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813737988471985,0.4385456442832947,0.4224441647529602,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251809000968933,0.2190704047679901,1.023998498916626,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,296.5081787109375,297.0680847167969,284.9071655273437,1.0,0.7071215510368347,0.3355705738067627,0.3355705738067627,1.0,1.0,-3.508125066757202,0.8631288409233093,2.644996404647827,0.067964993417263,0.8259009718894958,0.8259009718894958,0.0,290.0964660644531,292.0,63316.5234375,0.0,4200.490234375,1.0,278.4590759277344,282.8782958984375,297.81427001953125,301.9413452148437,293.1499938964844,293.1499938964844,278.75,38982.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857385516166687,1.0,0.0,0.0,3.4242093563079834,3.424232006072998,7.823731493772357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9912109375,0.0,1317.1072998046875,1895.4371337890625,0.0,3270.3330078125,0.8577350378036499,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579696178436279,0.4028867483139038,0.3694561719894409,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.859865128993988,0.5970820784568787,0.5713410973548889,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314637184143066,0.7532016634941101,0.529262125492096,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781955003738403,0.436931848526001,0.4209321141242981,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222206354141235,0.2174849659204483,1.017182469367981,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,296.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066377401351929,0.3357492387294769,0.3357492387294769,1.0,1.0,-3.4925568103790283,0.8590306639671326,2.633526086807251,0.0670041143894195,0.8926348686218262,0.8926348686218262,0.0,292.91064453125,295.0,62463.39453125,0.0,4176.779296875,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.7835388183594,293.1499938964844,293.1499938964844,279.04998779296875,34153.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768718242645264,1.0,0.0,0.0,3.52070951461792,3.5207319259643555,8.270916964647768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.125,0.0,1380.700927734375,1895.4371337890625,0.0,3187.2578125,0.8749384880065918,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579696178436279,0.4028867483139038,0.3694561719894409,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.859865128993988,0.5970820784568787,0.5713410973548889,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314637184143066,0.7532016634941101,0.529262125492096,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781955003738403,0.436931848526001,0.4209321141242981,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222206354141235,0.2174849659204483,1.017182469367981,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,296.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066377401351929,0.3357492387294769,0.3357492387294769,1.0,1.0,-3.4925568103790283,0.8590306639671326,2.633526086807251,0.0670041143894195,0.8926348686218262,0.8926348686218262,0.0,292.91064453125,295.0,62463.39453125,0.0,4176.779296875,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.7835388183594,293.1499938964844,293.1499938964844,279.04998779296875,34153.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768718242645264,1.0,0.0,0.0,3.52070951461792,3.5207319259643555,8.270916964647768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.125,0.0,1380.700927734375,1895.4371337890625,0.0,3187.2578125,0.8749384880065918,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564457654953003,0.4019913971424103,0.3686421811580658,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581328392028809,0.5957729816436768,0.5700976848602295,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9300218224525452,0.7532232403755188,0.5292488932609558,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767279744148254,0.4362129867076874,0.4202598035335541,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208305954933167,0.21675506234169,1.0140584707260132,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,296.4916076660156,297.0665588378906,285.0612487792969,1.0,0.7064626216888428,0.3358385860919952,0.3358385860919952,1.0,1.0,-3.4854977130889893,0.8571959733963013,2.628301858901977,0.0666007176041603,0.9698026776313782,0.9698026776313782,0.0,294.2758483886719,295.0,61741.2421875,0.0,4166.6044921875,1.0,278.996337890625,283.0823974609375,297.7702331542969,301.654052734375,293.1499938964844,293.1499938964844,279.04998779296875,31573.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714851140975952,1.0,0.0,0.0,3.607706069946289,3.607728719711304,8.684714885021094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7353515625,0.0,1453.8818359375,1895.4371337890625,0.0,3136.7412109375,0.8936444520950317,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550589442253113,0.4010388255119324,0.3679260611534118,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565372228622437,0.5944212675094604,0.5689661502838135,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9287349581718444,0.7531295418739319,0.529323399066925,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753874063491821,0.4354670941829681,0.4196730852127075,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195324063301086,0.2160249650478363,1.0111868381500244,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,296.4864501953125,297.0661926269531,285.0228271484375,1.0,0.7063488364219666,0.3359602689743042,0.3359602689743042,1.0,1.0,-3.47920560836792,0.8556845784187317,2.623521089553833,0.0663730427622795,0.9780076146125792,0.9780076146125792,0.0,295.5785827636719,298.0,61948.046875,0.0,4158.06396484375,1.0,279.0421142578125,283.0531311035156,297.7977294921875,301.74859619140625,293.1499938964844,293.1499938964844,278.75,31715.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87066251039505,1.0,0.0,0.0,3.695778608322144,3.6958024501800537,9.113919645642454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.58203125,0.0,1552.23583984375,1895.4371337890625,0.0,3129.025146484375,0.9122639894485474,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508562207221985,0.3977347910404205,0.3654704988002777,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519647717475891,0.5902915000915527,0.5656380653381348,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.924224615097046,0.7509705424308777,0.5283152461051941,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713849544525146,0.4328580498695373,0.4176943600177765,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158528923988342,0.2139179706573486,1.0034782886505127,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,296.4664611816406,297.05340576171875,284.8874816894531,1.0,0.7057685256004333,0.3362036645412445,0.3362036645412445,1.0,1.0,-3.459397077560425,0.8504877090454102,2.608909368515014,0.0654970407485961,0.8604105710983276,0.8604105710983276,0.0,299.3140563964844,301.0,62454.24609375,0.0,4129.13623046875,1.0,278.7574768066406,282.9049987792969,297.8463439941406,301.918701171875,293.1499938964844,293.1499938964844,279.04998779296875,38575.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795758485794067,1.0,0.0,0.0,3.597479820251465,3.597503662109375,8.635550443614193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.369140625,0.0,1494.5133056640625,1895.4371337890625,0.0,3212.605712890625,0.8954039216041565,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508562207221985,0.3977347910404205,0.3654704988002777,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519647717475891,0.5902915000915527,0.5656380653381348,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.924224615097046,0.7509705424308777,0.5283152461051941,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713849544525146,0.4328580498695373,0.4176943600177765,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158528923988342,0.2139179706573486,1.0034782886505127,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,296.4664611816406,297.05340576171875,284.8874816894531,1.0,0.7057685256004333,0.3362036645412445,0.3362036645412445,1.0,1.0,-3.459397077560425,0.8504877090454102,2.608909368515014,0.0654970407485961,0.8604105710983276,0.8604105710983276,0.0,299.3140563964844,301.0,62454.24609375,0.0,4129.13623046875,1.0,278.7574768066406,282.9049987792969,297.8463439941406,301.918701171875,293.1499938964844,293.1499938964844,279.04998779296875,38575.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795758485794067,1.0,0.0,0.0,3.597479820251465,3.597503662109375,8.635550443614193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.369140625,0.0,1494.5133056640625,1895.4371337890625,0.0,3212.605712890625,0.8954039216041565,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.747379720211029,0.3955157399177551,0.3633614182472229,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480870723724365,0.5871578454971313,0.5625784993171692,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206562638282776,0.7502588629722595,0.5276691317558289,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679745554924011,0.4309428036212921,0.4158374667167663,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123937368392944,0.212114155292511,0.9955868124961852,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,296.4537353515625,297.050048828125,284.9794006347656,1.0,0.7050470113754272,0.3364470601081848,0.3364470601081848,1.0,1.0,-3.4406683444976807,0.8456170558929443,2.5950515270233154,0.0644154995679855,0.9340621829032898,0.9340621829032898,0.0,302.34967041015625,289.0,61436.1171875,0.0,4099.0927734375,1.0,279.0419311523437,283.02593994140625,297.8034973144531,301.7400207519531,293.1499938964844,293.1499938964844,278.75,34106.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713095784187317,1.0,0.0,0.0,3.686270952224731,3.6862950325012207,9.067087489711412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7919921875,0.0,1559.5906982421875,1895.4371337890625,0.0,3135.0947265625,0.9120330214500428,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.747379720211029,0.3955157399177551,0.3633614182472229,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480870723724365,0.5871578454971313,0.5625784993171692,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206562638282776,0.7502588629722595,0.5276691317558289,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679745554924011,0.4309428036212921,0.4158374667167663,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123937368392944,0.212114155292511,0.9955868124961852,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,296.4537353515625,297.050048828125,284.9794006347656,1.0,0.7050470113754272,0.3364470601081848,0.3364470601081848,1.0,1.0,-3.4406683444976807,0.8456170558929443,2.5950515270233154,0.0644154995679855,0.9340621829032898,0.9340621829032898,0.0,302.34967041015625,289.0,61436.1171875,0.0,4099.0927734375,1.0,279.0419311523437,283.02593994140625,297.8034973144531,301.7400207519531,293.1499938964844,293.1499938964844,278.75,34106.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713095784187317,1.0,0.0,0.0,3.686270952224731,3.6862950325012207,9.067087489711412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7919921875,0.0,1559.5906982421875,1895.4371337890625,0.0,3135.0947265625,0.9120330214500428,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.747038722038269,0.3924488425254822,0.360722541809082,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479336500167847,0.5831943154335022,0.5589796900749207,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218923449516296,0.7482009530067444,0.5264084935188293,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680423259735107,0.4284011125564575,0.4135196208953857,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115992665290833,0.209998071193695,0.9860902428627014,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,296.4359741210937,297.0399780273437,284.89337158203125,1.0,0.7001262903213501,0.3367786705493927,0.3367786705493927,1.0,1.0,-3.4174516201019287,0.8396361470222473,2.577815532684326,0.0633984953165054,0.8398936986923218,0.8398936986923218,0.0,298.6693420410156,277.0,61546.125,0.0,4018.703369140625,1.0,278.7582092285156,282.92755126953125,297.84039306640625,301.85699462890625,293.1499938964844,293.1499938964844,279.04998779296875,39573.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876944899559021,1.0,0.0,0.0,3.5272436141967773,3.5272669792175293,8.301645380015543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0234375,0.0,1426.6754150390625,1895.4371337890625,0.0,3187.943115234375,0.8810150623321533,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.747038722038269,0.3924488425254822,0.360722541809082,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479336500167847,0.5831943154335022,0.5589796900749207,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218923449516296,0.7482009530067444,0.5264084935188293,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680423259735107,0.4284011125564575,0.4135196208953857,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115992665290833,0.209998071193695,0.9860902428627014,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,296.4359741210937,297.0399780273437,284.89337158203125,1.0,0.7001262903213501,0.3367786705493927,0.3367786705493927,1.0,1.0,-3.4174516201019287,0.8396361470222473,2.577815532684326,0.0633984953165054,0.8398936986923218,0.8398936986923218,0.0,298.6693420410156,277.0,61546.125,0.0,4018.703369140625,1.0,278.7582092285156,282.92755126953125,297.84039306640625,301.85699462890625,293.1499938964844,293.1499938964844,279.04998779296875,39573.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876944899559021,1.0,0.0,0.0,3.5272436141967773,3.5272669792175293,8.301645380015543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0234375,0.0,1426.6754150390625,1895.4371337890625,0.0,3187.943115234375,0.8810150623321533,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494291663169861,0.3904361128807068,0.3584336936473846,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507969379425049,0.5802247524261475,0.555686891078949,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.927164614200592,0.7474781274795532,0.5254952311515808,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709257006645203,0.4266020655632019,0.4113633036613464,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130175590515137,0.2082954198122024,0.9765681624412536,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,296.42529296875,297.0390014648437,284.9803161621094,1.0,0.6933979392051697,0.3371102809906006,0.3371102809906006,1.0,1.0,-3.3955869674682617,0.8340636491775513,2.5615234375,0.0622974745929241,0.911737859249115,0.911737859249115,0.0,290.4837646484375,265.0,60502.1484375,0.0,3916.50927734375,1.0,279.0413818359375,283.04412841796875,297.8031616210937,301.68035888671875,293.1499938964844,293.1499938964844,278.75,34354.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671627640724182,1.0,0.0,0.0,3.61288332939148,3.612906694412232,8.709659482519783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.3212890625,0.0,1480.07666015625,1895.4371337890625,0.0,3096.194580078125,0.8957657217979431,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494291663169861,0.3904361128807068,0.3584336936473846,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507969379425049,0.5802247524261475,0.555686891078949,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.927164614200592,0.7474781274795532,0.5254952311515808,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709257006645203,0.4266020655632019,0.4113633036613464,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130175590515137,0.2082954198122024,0.9765681624412536,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,296.42529296875,297.0390014648437,284.9803161621094,1.0,0.6933979392051697,0.3371102809906006,0.3371102809906006,1.0,1.0,-3.3955869674682617,0.8340636491775513,2.5615234375,0.0622974745929241,0.911737859249115,0.911737859249115,0.0,290.4837646484375,265.0,60502.1484375,0.0,3916.50927734375,1.0,279.0413818359375,283.04412841796875,297.8031616210937,301.68035888671875,293.1499938964844,293.1499938964844,278.75,34354.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671627640724182,1.0,0.0,0.0,3.61288332939148,3.612906694412232,8.709659482519783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.3212890625,0.0,1480.07666015625,1895.4371337890625,0.0,3096.194580078125,0.8957657217979431,1.0,0.0,3.0,1.0,0.0
17949300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510292530059814,0.3890113234519958,0.3572414815425873,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527107238769531,0.5783399939537048,0.5540006160736084,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303936958312988,0.7464436888694763,0.5249369144439697,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.772829532623291,0.4254150390625,0.4102663099765777,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140981316566467,0.2073276937007904,0.9718730449676514,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,296.4175720214844,297.0354309082031,284.8641967773437,1.0,0.6896570324897766,0.3372760713100433,0.3372760713100433,1.0,1.0,-3.384494066238404,0.8312154412269592,2.5532784461975098,0.061884056776762,0.8241084218025208,0.8241084218025208,0.0,285.72442626953125,265.0,61015.94921875,0.0,3861.59716796875,1.0,278.7994689941406,282.9170837402344,297.8554382324219,301.8792724609375,293.1499938964844,293.1499938964844,278.75,39502.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871945321559906,1.0,0.0,0.0,3.542057037353516,3.5420806407928467,8.37152072108438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.845703125,0.0,1441.7918701171875,1895.4371337890625,0.0,3141.05810546875,0.8812739849090576,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524258494377136,0.3875404000282287,0.355729728937149,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544726371765137,0.576389729976654,0.5519773364067078,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333775639533995,0.74532550573349,0.524005115032196,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745801210403442,0.4241578578948974,0.4089058339595794,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150282621383667,0.2063078880310058,0.966523289680481,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,296.4095458984375,297.0312805175781,284.9023742675781,1.0,0.6856139898300171,0.3375120759010315,0.3375120759010315,1.0,1.0,-3.3710529804229736,0.8278532028198242,2.5431997776031494,0.0614513494074344,0.8273282051086426,0.8273282051086426,0.0,280.9344177246094,253.0,60535.078125,0.0,3801.1259765625,1.0,278.758544921875,282.95440673828125,297.8434753417969,301.7960205078125,293.1499938964844,293.1499938964844,279.04998779296875,39599.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721922636032104,1.0,0.0,0.0,3.4475247859954834,3.447547435760498,7.930637480058067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.921875,0.0,1344.793701171875,1895.4371337890625,0.0,3143.374267578125,0.863571047782898,1.0,0.0,3.0,1.0,0.0
