time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568920254707336,0.3855604827404022,0.3533968031406402,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597187399864197,0.5734213590621948,0.5486068725585938,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9415414929389954,0.7443397045135498,0.5228576064109802,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796782851219177,0.4223512411117553,0.406659334897995,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180329322814941,0.2046710699796676,0.9568562507629396,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,296.4000549316406,297.03094482421875,284.9798889160156,1.0,0.6773038506507874,0.3379840850830078,0.3379840850830078,1.0,1.0,-3.3484792709350586,0.8224467039108276,2.5260326862335205,0.060913722962141,0.8950770497322083,0.8950770497322083,0.0,269.897216796875,241.0,59566.3203125,0.0,3683.441650390625,1.0,279.0407409667969,283.0614624023437,297.8070983886719,301.625244140625,293.1499938964844,293.1499938964844,279.3500061035156,34303.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622903227806091,1.0,0.0,0.0,3.541097402572632,3.5411200523376465,8.366986321561853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.384765625,0.0,1403.0386962890625,1895.4371337890625,0.0,3050.487060546875,0.8795802593231201,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568920254707336,0.3855604827404022,0.3533968031406402,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597187399864197,0.5734213590621948,0.5486068725585938,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9415414929389954,0.7443397045135498,0.5228576064109802,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796782851219177,0.4223512411117553,0.406659334897995,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180329322814941,0.2046710699796676,0.9568562507629396,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,296.4000549316406,297.03094482421875,284.9798889160156,1.0,0.6773038506507874,0.3379840850830078,0.3379840850830078,1.0,1.0,-3.3484792709350586,0.8224467039108276,2.5260326862335205,0.060913722962141,0.8950770497322083,0.8950770497322083,0.0,269.897216796875,241.0,59566.3203125,0.0,3683.441650390625,1.0,279.0407409667969,283.0614624023437,297.8070983886719,301.625244140625,293.1499938964844,293.1499938964844,279.3500061035156,34303.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622903227806091,1.0,0.0,0.0,3.541097402572632,3.5411200523376465,8.366986321561853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.384765625,0.0,1403.0386962890625,1895.4371337890625,0.0,3050.487060546875,0.8795802593231201,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625001668930054,0.3837547302246094,0.3513707518577575,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662036657333374,0.5706589818000793,0.5455785989761353,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.95091050863266,0.7434371113777161,0.5219392776489258,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859264016151428,0.4207287430763244,0.4046923518180847,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218329668045044,0.2032092958688736,0.9481666088104248,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,296.3920593261719,297.0323181152344,285.0256652832031,1.0,0.66888827085495,0.3384560644626617,0.3384560644626617,1.0,1.0,-3.3284800052642822,0.8177949786186218,2.5106852054595947,0.0607214234769344,0.9842510223388672,0.9842510223388672,0.0,258.2079162597656,229.0,58912.91796875,0.0,3569.525146484375,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.5787048339844,293.1499938964844,293.1499938964844,279.04998779296875,31784.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551820516586304,1.0,0.0,0.0,3.713288307189941,3.713312149047852,9.200483077620448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.78125,0.0,1572.635498046875,1895.4371337890625,0.0,2983.82861328125,0.9163991808891296,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625001668930054,0.3837547302246094,0.3513707518577575,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662036657333374,0.5706589818000793,0.5455785989761353,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.95091050863266,0.7434371113777161,0.5219392776489258,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859264016151428,0.4207287430763244,0.4046923518180847,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218329668045044,0.2032092958688736,0.9481666088104248,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,296.3920593261719,297.0323181152344,285.0256652832031,1.0,0.66888827085495,0.3384560644626617,0.3384560644626617,1.0,1.0,-3.3284800052642822,0.8177949786186218,2.5106852054595947,0.0607214234769344,0.9842510223388672,0.9842510223388672,0.0,258.2079162597656,229.0,58912.91796875,0.0,3569.525146484375,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.5787048339844,293.1499938964844,293.1499938964844,279.04998779296875,31784.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551820516586304,1.0,0.0,0.0,3.713288307189941,3.713312149047852,9.200483077620448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.78125,0.0,1572.635498046875,1895.4371337890625,0.0,2983.82861328125,0.9163991808891296,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672001123428345,0.3805122077465057,0.3484356701374054,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719022870063782,0.5664546489715576,0.5416122674942017,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.958771824836731,0.7402719855308533,0.5198729038238525,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.791394054889679,0.4179753065109253,0.4020127654075622,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249889135360718,0.2011606991291046,0.9379614591598512,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,296.3761901855469,297.0230407714844,284.8819580078125,1.0,0.6600000262260437,0.3389902114868164,0.3389902114868164,1.0,1.0,-3.302213668823242,0.8113836646080017,2.490829944610596,0.0603656582534313,0.8596475720405579,0.8596475720405579,0.0,247.3326568603516,217.0,59341.2890625,0.0,3447.05322265625,1.0,279.0568542480469,282.98419189453125,297.86553955078125,301.7422790527344,293.1499938964844,293.1499938964844,279.3500061035156,38980.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864180326461792,1.0,0.0,0.0,3.6089720726013184,3.608996152877808,8.690811341693916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3115234375,0.0,1510.0472412109375,1895.4371337890625,0.0,3068.216064453125,0.8981565237045288,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672001123428345,0.3805122077465057,0.3484356701374054,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719022870063782,0.5664546489715576,0.5416122674942017,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.958771824836731,0.7402719855308533,0.5198729038238525,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.791394054889679,0.4179753065109253,0.4020127654075622,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249889135360718,0.2011606991291046,0.9379614591598512,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,296.3761901855469,297.0230407714844,284.8819580078125,1.0,0.6600000262260437,0.3389902114868164,0.3389902114868164,1.0,1.0,-3.302213668823242,0.8113836646080017,2.490829944610596,0.0603656582534313,0.8596475720405579,0.8596475720405579,0.0,247.3326568603516,217.0,59341.2890625,0.0,3447.05322265625,1.0,279.0568542480469,282.98419189453125,297.86553955078125,301.7422790527344,293.1499938964844,293.1499938964844,279.3500061035156,38980.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864180326461792,1.0,0.0,0.0,3.6089720726013184,3.608996152877808,8.690811341693916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3115234375,0.0,1510.0472412109375,1895.4371337890625,0.0,3068.216064453125,0.8981565237045288,1.0,0.0,3.0,1.0,0.0
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732139825820923,0.3783532977104187,0.3458222448825836,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789748549461365,0.5632461309432983,0.5378978252410889,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9677340388298036,0.7384998798370361,0.5180474519729614,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980331778526306,0.4159171283245086,0.3994409739971161,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288634538650513,0.1994346976280212,0.9276829957962036,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,296.3670959472656,297.0214233398437,284.97821044921875,1.0,0.6508066654205322,0.339524358510971,0.339524358510971,1.0,1.0,-3.276947259902954,0.8052651882171631,2.471682071685791,0.0598520599305629,0.93501478433609,0.93501478433609,0.0,235.7080078125,205.0,58242.68359375,0.0,3324.428955078125,1.0,279.34197998046875,283.1098022460937,297.8171081542969,301.55401611328125,293.1499938964844,293.1499938964844,279.04998779296875,34189.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549364805221558,1.0,0.0,0.0,3.695228099822998,3.6952521800994873,9.111204235523472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.439453125,0.0,1570.3546142578125,1895.4371337890625,0.0,2981.52685546875,0.9140872955322266,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732139825820923,0.3783532977104187,0.3458222448825836,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789748549461365,0.5632461309432983,0.5378978252410889,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9677340388298036,0.7384998798370361,0.5180474519729614,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980331778526306,0.4159171283245086,0.3994409739971161,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288634538650513,0.1994346976280212,0.9276829957962036,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,296.3670959472656,297.0214233398437,284.97821044921875,1.0,0.6508066654205322,0.339524358510971,0.339524358510971,1.0,1.0,-3.276947259902954,0.8052651882171631,2.471682071685791,0.0598520599305629,0.93501478433609,0.93501478433609,0.0,235.7080078125,205.0,58242.68359375,0.0,3324.428955078125,1.0,279.34197998046875,283.1098022460937,297.8171081542969,301.55401611328125,293.1499938964844,293.1499938964844,279.04998779296875,34189.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549364805221558,1.0,0.0,0.0,3.695228099822998,3.6952521800994873,9.111204235523472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.439453125,0.0,1570.3546142578125,1895.4371337890625,0.0,2981.52685546875,0.9140872955322266,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765374183654785,0.3769042193889618,0.3445645868778229,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828611373901367,0.5612891912460327,0.5360968112945557,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9723270535469056,0.7370048761367798,0.5171463489532471,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016557693481445,0.4146292805671692,0.3982053399085998,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310293674468994,0.1984632164239883,0.9227655529975892,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,296.3614807128906,297.0188293457031,284.8522644042969,1.0,0.6461943984031677,0.3397914469242096,0.3397914469242096,1.0,1.0,-3.2647926807403564,0.8023357391357422,2.4624569416046143,0.0597590021789073,0.8401933312416077,0.8401933312416077,0.0,229.86666870117188,205.0,58835.74609375,0.0,3264.658447265625,1.0,279.0977478027344,282.97332763671875,297.8695678710937,301.75347900390625,293.1499938964844,293.1499938964844,279.04998779296875,39143.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600199818611145,1.0,0.0,0.0,3.6316049098968506,3.631629228591919,8.800157615951321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.4599609375,0.0,1536.19775390625,1895.4371337890625,0.0,3029.1923828125,0.9009110927581788,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794464230537415,0.3753722012042999,0.3429852724075317,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863663077354431,0.5592352747917175,0.5339599251747131,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.976318359375,0.7353354096412659,0.5158408880233765,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8049049973487854,0.4132423102855682,0.3967063128948211,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329246759414673,0.1974245309829712,0.917226791381836,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,296.3556823730469,297.0155639648437,284.8904113769531,1.0,0.641424834728241,0.3401239216327667,0.3401239216327667,1.0,1.0,-3.250293254852295,0.7988640069961548,2.4514291286468506,0.0596069656312465,0.8367094397544861,0.8367094397544861,0.0,224.3197631835937,193.0,58293.66015625,0.0,3201.783203125,1.0,279.0579833984375,283.0121765136719,297.8572082519531,301.66827392578125,293.1499938964844,293.1499938964844,279.3500061035156,40065.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603957891464233,1.0,0.0,0.0,3.521522283554077,3.521545648574829,8.274736273961025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.470703125,0.0,1424.2205810546875,1895.4371337890625,0.0,3032.716796875,0.880194365978241,1.0,0.0,3.0,1.0,0.0
17950020,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873207926750183,0.373380035161972,0.3405751585960388,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954811096191406,0.556172251701355,0.530430018901825,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857928156852722,0.7333930730819702,0.5139752626419067,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130101561546326,0.4112358391284942,0.3942177891731262,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380522847175598,0.195773109793663,0.907281458377838,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,296.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319453716278076,0.3407889306545257,0.3407889306545257,1.0,1.0,-3.225949287414551,0.7933529019355774,2.432596206665039,0.0595904514193534,0.9115660190582277,0.9115660190582277,0.0,212.3371734619141,181.0,57257.4296875,0.0,3082.681884765625,1.0,279.3413391113281,283.13134765625,297.81915283203125,301.4913635253906,293.1499938964844,293.1499938964844,279.04998779296875,34325.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495923280715942,1.0,0.0,0.0,3.6110706329345694,3.611093759536743,8.700920943738311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.306640625,0.0,1477.8896484375,1895.4371337890625,0.0,2931.45263671875,0.8953278660774231,1.0,0.0,3.0,1.0,0.0
17950080,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873207926750183,0.373380035161972,0.3405751585960388,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954811096191406,0.556172251701355,0.530430018901825,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857928156852722,0.7333930730819702,0.5139752626419067,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130101561546326,0.4112358391284942,0.3942177891731262,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380522847175598,0.195773109793663,0.907281458377838,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,296.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319453716278076,0.3407889306545257,0.3407889306545257,1.0,1.0,-3.225949287414551,0.7933529019355774,2.432596206665039,0.0595904514193534,0.9115660190582277,0.9115660190582277,0.0,212.3371734619141,181.0,57257.4296875,0.0,3082.681884765625,1.0,279.3413391113281,283.13134765625,297.81915283203125,301.4913635253906,293.1499938964844,293.1499938964844,279.04998779296875,34325.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495923280715942,1.0,0.0,0.0,3.6110706329345694,3.611093759536743,8.700920943738311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.306640625,0.0,1477.8896484375,1895.4371337890625,0.0,2931.45263671875,0.8953278660774231,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951943874359131,0.3704823553562164,0.3378038704395294,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.904728353023529,0.5522274971008301,0.5265446901321411,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9943363666534424,0.7299265265464783,0.5115444660186768,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208171725273132,0.4085406064987182,0.3914564549922943,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433503031730652,0.1938088685274124,0.8970081210136414,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,296.3418884277344,297.0117492675781,284.8999328613281,1.0,0.6223043203353882,0.3414539098739624,0.3414539098739624,1.0,1.0,-3.199357032775879,0.7871074676513672,2.412249565124512,0.0595481060445308,0.8242231011390686,0.8242231011390686,0.0,200.85867309570312,169.0,57299.09375,0.0,2963.2626953125,1.0,279.058837890625,283.0399780273437,297.8662109375,301.6120300292969,293.1499938964844,293.1499938964844,279.3500061035156,39697.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545435070991516,1.0,0.0,0.0,3.439689874649048,3.4397125244140625,7.894632290117443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1923828125,0.0,1337.60693359375,1895.4371337890625,0.0,2977.843017578125,0.8619025349617004,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951943874359131,0.3704823553562164,0.3378038704395294,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.904728353023529,0.5522274971008301,0.5265446901321411,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9943363666534424,0.7299265265464783,0.5115444660186768,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208171725273132,0.4085406064987182,0.3914564549922943,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433503031730652,0.1938088685274124,0.8970081210136414,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,296.3418884277344,297.0117492675781,284.8999328613281,1.0,0.6223043203353882,0.3414539098739624,0.3414539098739624,1.0,1.0,-3.199357032775879,0.7871074676513672,2.412249565124512,0.0595481060445308,0.8242231011390686,0.8242231011390686,0.0,200.85867309570312,169.0,57299.09375,0.0,2963.2626953125,1.0,279.058837890625,283.0399780273437,297.8662109375,301.6120300292969,293.1499938964844,293.1499938964844,279.3500061035156,39697.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545435070991516,1.0,0.0,0.0,3.439689874649048,3.4397125244140625,7.894632290117443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1923828125,0.0,1337.60693359375,1895.4371337890625,0.0,2977.843017578125,0.8619025349617004,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8037022948265076,0.3684329688549042,0.3354335129261017,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9152541160583496,0.5490881204605103,0.5230399370193481,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.72795170545578,0.5041052103042603,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289382457733154,0.406418114900589,0.3889414370059967,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6490908861160278,0.1921239197254181,0.8872633576393127,284.9784851074219,284.95001220703125,302.3814392089844,294.8687438964844,296.3374938964844,297.0120849609375,284.9769287109375,1.0,0.612259030342102,0.3421961963176727,0.3421961963176727,1.0,1.0,-3.1689646244049072,0.7798689603805542,2.3890957832336426,0.0593704432249069,0.8914527297019958,0.8914527297019958,0.0,189.7491912841797,157.0,56238.80859375,0.0,2839.5732421875,1.0,279.3406677246094,283.1466369628906,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34320.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436601758003235,1.0,0.0,0.0,3.5323145389556885,3.532336950302124,8.325532689923421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0341796875,0.0,1393.9727783203125,1895.4371337890625,0.0,2875.9306640625,0.8775730729103088,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8037022948265076,0.3684329688549042,0.3354335129261017,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9152541160583496,0.5490881204605103,0.5230399370193481,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.72795170545578,0.5041052103042603,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289382457733154,0.406418114900589,0.3889414370059967,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6490908861160278,0.1921239197254181,0.8872633576393127,284.9784851074219,284.95001220703125,302.3814392089844,294.8687438964844,296.3374938964844,297.0120849609375,284.9769287109375,1.0,0.612259030342102,0.3421961963176727,0.3421961963176727,1.0,1.0,-3.1689646244049072,0.7798689603805542,2.3890957832336426,0.0593704432249069,0.8914527297019958,0.8914527297019958,0.0,189.7491912841797,157.0,56238.80859375,0.0,2839.5732421875,1.0,279.3406677246094,283.1466369628906,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34320.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436601758003235,1.0,0.0,0.0,3.5323145389556885,3.532336950302124,8.325532689923421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0341796875,0.0,1393.9727783203125,1895.4371337890625,0.0,2875.9306640625,0.8775730729103088,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116469383239746,0.3664759695529938,0.3333666026592254,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9257329106330872,0.5460648536682129,0.5198693871498108,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292430400848389,0.4865031838417053,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366548418998718,0.4043813943862915,0.3866912126541137,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546606421470642,0.1905352771282196,0.8784825205802917,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,296.3354797363281,297.01641845703125,285.0144958496094,1.0,0.6012303829193115,0.342938482761383,0.342938482761383,1.0,1.0,-3.127899646759033,0.769282877445221,2.358616590499878,0.0582092888653278,0.9714202284812928,0.9714202284812928,0.0,179.524169921875,145.0,55228.64453125,0.0,2702.177978515625,1.0,279.6422424316406,283.2181396484375,297.8453674316406,301.38201904296875,293.1499938964844,293.1499938964844,279.3500061035156,31961.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347328901290894,1.0,0.0,0.0,3.6969399452209473,3.6969637870788574,9.119648325395248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.056640625,0.0,1555.4150390625,1895.4371337890625,0.0,2792.546630859375,0.912576138973236,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116469383239746,0.3664759695529938,0.3333666026592254,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9257329106330872,0.5460648536682129,0.5198693871498108,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292430400848389,0.4865031838417053,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366548418998718,0.4043813943862915,0.3866912126541137,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546606421470642,0.1905352771282196,0.8784825205802917,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,296.3354797363281,297.01641845703125,285.0144958496094,1.0,0.6012303829193115,0.342938482761383,0.342938482761383,1.0,1.0,-3.127899646759033,0.769282877445221,2.358616590499878,0.0582092888653278,0.9714202284812928,0.9714202284812928,0.0,179.524169921875,145.0,55228.64453125,0.0,2702.177978515625,1.0,279.6422424316406,283.2181396484375,297.8453674316406,301.38201904296875,293.1499938964844,293.1499938964844,279.3500061035156,31961.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347328901290894,1.0,0.0,0.0,3.6969399452209473,3.6969637870788574,9.119648325395248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.056640625,0.0,1555.4150390625,1895.4371337890625,0.0,2792.546630859375,0.912576138973236,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8155912160873413,0.3649045825004577,0.3320981860160827,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312901496887208,0.5439662933349609,0.5180447101593018,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.730130672454834,0.4774044156074524,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407358527183533,0.402908593416214,0.3853805661201477,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576526165008545,0.1895242184400558,0.8737389445304871,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,296.3337707519531,297.0177001953125,284.85064697265625,1.0,0.595442533493042,0.3433096408843994,0.3433096408843994,1.0,1.0,-3.105968952178955,0.7635303139686584,2.3424386978149414,0.0574931651353836,0.8595578074455261,0.8595578074455261,0.0,174.33834838867188,145.0,55856.984375,0.0,2631.428955078125,1.0,279.3965759277344,283.04656982421875,297.91143798828125,301.604248046875,293.1499938964844,293.1499938964844,279.3500061035156,37170.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410261273384094,1.0,0.0,0.0,3.666634321212769,3.666658639907837,8.970744147518417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0380859375,0.0,1560.55419921875,1895.4371337890625,0.0,2851.3037109375,0.9072225689888,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190717101097107,0.3631636202335357,0.3303987383842468,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364198446273804,0.5416695475578308,0.5157574415206909,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7311815023422241,0.468609094619751,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445309996604919,0.401249498128891,0.3836977481842041,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603654623031616,0.1883828043937683,0.8680400252342224,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,296.3322448730469,297.0184936523437,284.8719177246094,1.0,0.5894014835357666,0.343831717967987,0.343831717967987,1.0,1.0,-3.081730842590332,0.757444441318512,2.324286460876465,0.0569258742034435,0.8374066948890686,0.8374066948890686,0.0,169.28472900390625,133.0,55111.99609375,0.0,2557.8544921875,1.0,279.3573913574219,283.0733947753906,297.9015808105469,301.5188293457031,293.1499938964844,293.1499938964844,279.6499938964844,40220.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420659899711609,1.0,0.0,0.0,3.541371583938598,3.541395425796509,8.36828235151188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.98388671875,0.0,1446.27490234375,1895.4371337890625,0.0,2861.023681640625,0.8842767477035522,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281577229499817,0.3609405755996704,0.3278043568134308,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492279887199402,0.5382797122001648,0.5119516253471375,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359158396720886,0.4487631022930145,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543151021003723,0.3988072872161865,0.3808442652225494,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675190925598145,0.1865387856960296,0.8575663566589355,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,296.341552734375,297.0358581542969,284.9617919921875,1.0,0.5769379734992981,0.3448758721351623,0.3448758721351623,1.0,1.0,-3.034153699874878,0.7455386519432068,2.2886149883270264,0.0557229593396186,0.9005547165870667,0.9005547165870667,0.0,158.46246337890625,136.0,53644.37109375,0.0,2411.80517578125,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.3108215332031,293.1499938964844,293.1499938964844,279.3500061035156,34949.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296127915382385,1.0,0.0,0.0,3.607568264007568,3.60759162902832,8.684052090757177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9951171875,0.0,1478.7008056640625,1895.4371337890625,0.0,2744.841552734375,0.8948414921760559,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281577229499817,0.3609405755996704,0.3278043568134308,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492279887199402,0.5382797122001648,0.5119516253471375,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359158396720886,0.4487631022930145,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543151021003723,0.3988072872161865,0.3808442652225494,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675190925598145,0.1865387856960296,0.8575663566589355,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,296.341552734375,297.0358581542969,284.9617919921875,1.0,0.5769379734992981,0.3448758721351623,0.3448758721351623,1.0,1.0,-3.034153699874878,0.7455386519432068,2.2886149883270264,0.0557229593396186,0.9005547165870667,0.9005547165870667,0.0,158.46246337890625,136.0,53644.37109375,0.0,2411.80517578125,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.3108215332031,293.1499938964844,293.1499938964844,279.3500061035156,34949.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296127915382385,1.0,0.0,0.0,3.607568264007568,3.60759162902832,8.684052090757177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9951171875,0.0,1478.7008056640625,1895.4371337890625,0.0,2744.841552734375,0.8948414921760559,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323274254798889,0.3580474555492401,0.3251957297325134,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550238847732544,0.5342445969581604,0.5081470012664795,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7396859526634216,0.4380564093589782,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590010404586792,0.39586341381073,0.3780279755592346,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705328822135925,0.1845229119062423,0.8479509949684143,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,296.35107421875,297.0514221191406,284.89312744140625,1.0,0.5691474676132202,0.34592005610466,0.34592005610466,1.0,1.0,-2.9986119270324707,0.7373202443122864,2.261291742324829,0.0553402043879032,0.8109722137451172,0.8109722137451172,0.0,152.40203857421875,154.0,53379.21875,0.0,2315.7626953125,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.40496826171875,293.1499938964844,293.1499938964844,279.6499938964844,40543.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325775265693665,1.0,0.0,0.0,3.390843152999878,3.390865564346313,7.672001629543956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.537109375,0.0,1295.0845947265625,1895.4371337890625,0.0,2772.45263671875,0.8521094918251038,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323274254798889,0.3580474555492401,0.3251957297325134,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550238847732544,0.5342445969581604,0.5081470012664795,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7396859526634216,0.4380564093589782,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590010404586792,0.39586341381073,0.3780279755592346,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705328822135925,0.1845229119062423,0.8479509949684143,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,296.35107421875,297.0514221191406,284.89312744140625,1.0,0.5691474676132202,0.34592005610466,0.34592005610466,1.0,1.0,-2.9986119270324707,0.7373202443122864,2.261291742324829,0.0553402043879032,0.8109722137451172,0.8109722137451172,0.0,152.40203857421875,154.0,53379.21875,0.0,2315.7626953125,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.40496826171875,293.1499938964844,293.1499938964844,279.6499938964844,40543.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325775265693665,1.0,0.0,0.0,3.390843152999878,3.390865564346313,7.672001629543956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.537109375,0.0,1295.0845947265625,1895.4371337890625,0.0,2772.45263671875,0.8521094918251038,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278452157974243,0.3560729026794433,0.3233391046524048,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489050507545472,0.5311440229415894,0.5051274299621582,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741450309753418,0.4431883990764618,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541120290756226,0.3936109542846679,0.3758385181427002,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657615900039673,0.1828695684671402,0.8405275344848633,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,296.3611755371094,297.0622863769531,284.98956298828125,1.0,0.5693473815917969,0.3471840322017669,0.3471840322017669,1.0,1.0,-2.987332344055176,0.7372660636901855,2.2500662803649902,0.057551871985197,0.8908091187477112,0.8908091187477112,0.0,154.16514587402344,172.0,52646.25,0.0,2304.49853515625,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518615722656,293.1499938964844,293.1499938964844,279.95001220703125,33921.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198803663253784,1.0,0.0,0.0,3.496375560760498,3.4963977336883545,8.156980584317353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8759765625,0.0,1353.978759765625,1895.4371337890625,0.0,2654.461181640625,0.8693861961364746,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278452157974243,0.3560729026794433,0.3233391046524048,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489050507545472,0.5311440229415894,0.5051274299621582,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741450309753418,0.4431883990764618,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541120290756226,0.3936109542846679,0.3758385181427002,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657615900039673,0.1828695684671402,0.8405275344848633,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,296.3611755371094,297.0622863769531,284.98956298828125,1.0,0.5693473815917969,0.3471840322017669,0.3471840322017669,1.0,1.0,-2.987332344055176,0.7372660636901855,2.2500662803649902,0.057551871985197,0.8908091187477112,0.8908091187477112,0.0,154.16514587402344,172.0,52646.25,0.0,2304.49853515625,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518615722656,293.1499938964844,293.1499938964844,279.95001220703125,33921.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198803663253784,1.0,0.0,0.0,3.496375560760498,3.4963977336883545,8.156980584317353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8759765625,0.0,1353.978759765625,1895.4371337890625,0.0,2654.461181640625,0.8693861961364746,1.0,0.0,3.0,1.0,0.0
17950980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230192065238953,0.3551133573055267,0.3225369155406952,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421516060829164,0.5296384692192078,0.5037644505500793,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7407919764518738,0.4504812657833099,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489246964454651,0.392533928155899,0.3748909831047058,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611540913581848,0.1820580959320068,0.8373669981956482,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,296.36187744140625,297.060546875,285.0875244140625,1.0,0.5716019868850708,0.3478412926197052,0.3478412926197052,1.0,1.0,-2.9885501861572266,0.7394665479660034,2.2490835189819336,0.0594603791832923,0.9851573705673218,0.9851573705673218,0.0,157.40647888183594,172.0,52088.21875,0.0,2323.199951171875,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1417236328125,293.1499938964844,293.1499938964844,279.95001220703125,30890.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129678964614868,1.0,0.0,0.0,3.600684881210327,3.600707530975342,8.650944209875888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.43505859375,0.0,1441.278076171875,1895.4371337890625,0.0,2590.551025390625,0.8916760087013245,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8176355361938477,0.3541889786720276,0.3219202160835266,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9344995617866516,0.5282289385795593,0.5026534795761108,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7391789555549622,0.4591340720653534,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.84324711561203,0.3915345668792724,0.3741431832313537,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561886072158813,0.1813006401062011,0.83480304479599,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,296.3595275878906,297.0544128417969,285.0616455078125,1.0,0.5746784806251526,0.3484479784965515,0.3484479784965515,1.0,1.0,-2.9928886890411377,0.7425119280815125,2.25037693977356,0.0615456365048885,1.0,1.0,0.0,161.4346466064453,190.0,52422.54296875,0.0,2351.573486328125,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.249755859375,293.1499938964844,293.1499938964844,279.6499938964844,30885.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120595812797546,1.0,0.0,0.0,3.7032856941223145,3.7033092975616455,9.150982691608078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.869140625,0.0,1554.4371337890625,1895.4371337890625,0.0,2582.172607421875,0.9133397936820984,1.0,0.0,3.0,1.0,0.0
17951100,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106761574745178,0.3526504337787628,0.3210317492485046,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248573184013368,0.5261930823326111,0.5012528896331787,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7357489466667175,0.4702224433422088,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.836264431476593,0.3900593817234039,0.3731938004493713,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501656770706177,0.1802734136581421,0.8317723870277405,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,296.350341796875,297.0388488769531,284.8995666503906,1.0,0.578639805316925,0.349079966545105,0.349079966545105,1.0,1.0,-2.9986817836761475,0.7460871338844299,2.2525947093963623,0.0639001503586769,0.9172968864440918,0.9172968864440918,0.0,166.71653747558594,190.0,53693.41796875,0.0,2389.086181640625,1.0,279.696533203125,283.1499938964844,297.9859313964844,301.5157165527344,293.1499938964844,293.1499938964844,279.6499938964844,34258.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206403851509094,1.0,0.0,0.0,3.731103181838989,3.7311277389526367,9.288975206800388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8544921875,0.0,1611.9658203125,1895.4371337890625,0.0,2661.50341796875,0.92048317193985,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020675778388977,0.3507939875125885,0.3196821510791778,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9138036966323853,0.5238146185874939,0.499360978603363,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7307535409927368,0.4832988977432251,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.828231692314148,0.388299822807312,0.3718661069869995,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433258056640625,0.1790440082550048,0.8277552127838135,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,296.3363037109375,297.01873779296875,284.896484375,1.0,0.5831217169761658,0.349342942237854,0.349342942237854,1.0,1.0,-3.004078865051269,0.7485842108726501,2.2554948329925537,0.0652690455317497,0.8899728655815125,0.8899728655815125,0.0,173.04393005371094,193.0,53676.90234375,0.0,2431.37353515625,1.0,279.6568908691406,283.1449890136719,297.9874572753906,301.4909362792969,293.1499938964844,293.1499938964844,279.95001220703125,37203.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249070048332214,1.0,0.0,0.0,3.675604343414306,3.675628662109375,9.014689794639708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.77490234375,0.0,1570.9112548828125,1895.4371337890625,0.0,2701.087890625,0.9115733504295348,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899750471115112,0.3482211828231811,0.3174279332160949,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995029926300049,0.5201419591903687,0.4959764778614044,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201536893844604,0.5016121864318848,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169859051704407,0.3855718076229095,0.3694346249103546,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336809992790222,0.1768941730260849,0.819338858127594,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,296.32421875,297.00146484375,285.01708984375,1.0,0.5883318185806274,0.3498689234256744,0.3498689234256744,1.0,1.0,-3.0062851905822754,0.7507264614105225,2.255558729171753,0.0671941861510276,1.0,1.0,0.0,181.9880828857422,196.0,53130.4375,0.0,2481.288818359375,1.0,279.9434814453125,283.2835388183594,297.9447631835937,301.3515930175781,293.1499938964844,293.1499938964844,279.6499938964844,32725.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182631731033325,1.0,0.0,0.0,3.8043599128723145,3.80438494682312,9.657317150413292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6923828125,0.0,1686.2423095703125,1895.4371337890625,0.0,2639.486083984375,0.9375765323638916,1.0,0.0,3.0,1.0,0.0
