time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899750471115112,0.3482211828231811,0.3174279332160949,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995029926300049,0.5201419591903687,0.4959764778614044,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201536893844604,0.5016121864318848,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169859051704407,0.3855718076229095,0.3694346249103546,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336809992790222,0.1768941730260849,0.819338858127594,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,296.32421875,297.00146484375,285.01708984375,1.0,0.5883318185806274,0.3498689234256744,0.3498689234256744,1.0,1.0,-3.0062851905822754,0.7507264614105225,2.255558729171753,0.0671941861510276,1.0,1.0,0.0,181.9880828857422,196.0,53130.4375,0.0,2481.288818359375,1.0,279.9434814453125,283.2835388183594,297.9447631835937,301.3515930175781,293.1499938964844,293.1499938964844,279.6499938964844,32725.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182631731033325,1.0,0.0,0.0,3.8043599128723145,3.80438494682312,9.657317150413292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6923828125,0.0,1686.2423095703125,1895.4371337890625,0.0,2639.486083984375,0.9375765323638916,1.0,0.0,3.0,1.0,0.0
17951340,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7770146131515503,0.3445962965488434,0.3148967325687408,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.884870707988739,0.515451192855835,0.4923187494277954,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.988295078277588,0.70940101146698,0.4984793961048126,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043056130409241,0.3820108771324157,0.3667797446250915,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235159635543823,0.1742244511842727,0.8102148175239563,284.8663635253906,284.95001220703125,302.2745056152344,294.9724426269531,296.3169860839844,296.9948425292969,284.8682861328125,1.0,0.5905719995498657,0.3503949046134949,0.3503949046134949,1.0,1.0,-2.981637954711914,0.7443358302116394,2.23730206489563,0.0668464228510856,0.8672909736633301,0.8672909736633301,0.0,191.42965698242188,199.0,53572.16796875,0.0,2483.17724609375,1.0,279.6571350097656,283.12579345703125,297.9996032714844,301.5149841308594,293.1499938964844,293.1499938964844,279.95001220703125,39604.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280200362205505,1.0,0.0,0.0,3.6877670288085938,3.6877920627594,9.074449280888076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.1728515625,0.0,1602.84130859375,1895.4371337890625,0.0,2730.022216796875,0.9160364270210266,1.0,0.0,3.0,1.0,0.0
17951400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7770146131515503,0.3445962965488434,0.3148967325687408,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.884870707988739,0.515451192855835,0.4923187494277954,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.988295078277588,0.70940101146698,0.4984793961048126,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043056130409241,0.3820108771324157,0.3667797446250915,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235159635543823,0.1742244511842727,0.8102148175239563,284.8663635253906,284.95001220703125,302.2745056152344,294.9724426269531,296.3169860839844,296.9948425292969,284.8682861328125,1.0,0.5905719995498657,0.3503949046134949,0.3503949046134949,1.0,1.0,-2.981637954711914,0.7443358302116394,2.23730206489563,0.0668464228510856,0.8672909736633301,0.8672909736633301,0.0,191.42965698242188,199.0,53572.16796875,0.0,2483.17724609375,1.0,279.6571350097656,283.12579345703125,297.9996032714844,301.5149841308594,293.1499938964844,293.1499938964844,279.95001220703125,39604.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280200362205505,1.0,0.0,0.0,3.6877670288085938,3.6877920627594,9.074449280888076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.1728515625,0.0,1602.84130859375,1895.4371337890625,0.0,2730.022216796875,0.9160364270210266,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7678048610687256,0.3420157134532928,0.3125711679458618,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743730187416077,0.511700451374054,0.4888041317462921,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778280258178712,0.7037376761436462,0.4939949214458465,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7946534752845764,0.3791099786758423,0.3641190230846405,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6154292225837708,0.1717851012945175,0.8001382350921631,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,296.3114624023437,296.9901123046875,284.9837951660156,1.0,0.5908785462379456,0.3510861694812774,0.3510861694812774,1.0,1.0,-2.9532265663146973,0.7371877431869507,2.216038942337036,0.066009983420372,0.954423725605011,0.954423725605011,0.0,198.00729370117188,202.0,52355.75390625,0.0,2464.708740234375,1.0,279.9433288574219,283.2682189941406,297.9506225585937,301.32037353515625,293.1499938964844,293.1499938964844,279.6499938964844,34196.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168901801109314,1.0,0.0,0.0,3.765250205993652,3.765275001525879,9.459778880227532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.92578125,0.0,1651.29296875,1895.4371337890625,0.0,2626.78369140625,0.9296447038650512,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7678048610687256,0.3420157134532928,0.3125711679458618,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743730187416077,0.511700451374054,0.4888041317462921,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778280258178712,0.7037376761436462,0.4939949214458465,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7946534752845764,0.3791099786758423,0.3641190230846405,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6154292225837708,0.1717851012945175,0.8001382350921631,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,296.3114624023437,296.9901123046875,284.9837951660156,1.0,0.5908785462379456,0.3510861694812774,0.3510861694812774,1.0,1.0,-2.9532265663146973,0.7371877431869507,2.216038942337036,0.066009983420372,0.954423725605011,0.954423725605011,0.0,198.00729370117188,202.0,52355.75390625,0.0,2464.708740234375,1.0,279.9433288574219,283.2682189941406,297.9506225585937,301.32037353515625,293.1499938964844,293.1499938964844,279.6499938964844,34196.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168901801109314,1.0,0.0,0.0,3.765250205993652,3.765275001525879,9.459778880227532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.92578125,0.0,1651.29296875,1895.4371337890625,0.0,2626.78369140625,0.9296447038650512,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603484988212585,0.3385972380638122,0.3099888861179352,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659436702728271,0.5071410536766052,0.4850257933139801,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.96902197599411,0.6978707909584045,0.4902818500995636,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.786798894405365,0.3756076991558075,0.361268550157547,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081911325454712,0.1691251248121261,0.7898256182670593,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,296.30487060546875,296.98388671875,284.8783569335937,1.0,0.5903748869895935,0.35177743434906,0.35177743434906,1.0,1.0,-2.9253029823303223,0.7301601767539978,2.19514274597168,0.0653916075825691,0.8395576477050781,0.8395576477050781,0.0,203.03439331054688,205.0,52365.921875,0.0,2438.9912109375,1.0,279.6571044921875,283.1569519042969,298.0069885253906,301.4460144042969,293.1499938964844,293.1499938964844,279.95001220703125,40872.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224964737892151,1.0,0.0,0.0,3.5723447799682617,3.572368860244751,8.515301033185096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2724609375,0.0,1484.157470703125,1895.4371337890625,0.0,2678.712890625,0.8920478224754333,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603484988212585,0.3385972380638122,0.3099888861179352,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659436702728271,0.5071410536766052,0.4850257933139801,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.96902197599411,0.6978707909584045,0.4902818500995636,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.786798894405365,0.3756076991558075,0.361268550157547,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081911325454712,0.1691251248121261,0.7898256182670593,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,296.30487060546875,296.98388671875,284.8783569335937,1.0,0.5903748869895935,0.35177743434906,0.35177743434906,1.0,1.0,-2.9253029823303223,0.7301601767539978,2.19514274597168,0.0653916075825691,0.8395576477050781,0.8395576477050781,0.0,203.03439331054688,205.0,52365.921875,0.0,2438.9912109375,1.0,279.6571044921875,283.1569519042969,298.0069885253906,301.4460144042969,293.1499938964844,293.1499938964844,279.95001220703125,40872.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224964737892151,1.0,0.0,0.0,3.5723447799682617,3.572368860244751,8.515301033185096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2724609375,0.0,1484.157470703125,1895.4371337890625,0.0,2678.712890625,0.8920478224754333,1.0,0.0,3.0,1.0,0.0
17951700,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571182250976562,0.3373034000396728,0.3086927533149719,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622884750366211,0.5052547454833984,0.4831185638904571,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9650694131851196,0.6957142353057861,0.4885719716548919,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7833483815193176,0.3741389513015747,0.3598093688488006,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047910451889038,0.1679261177778244,0.7845036387443542,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,296.3026428222656,296.9822998046875,285.0019226074219,1.0,0.5898984670639038,0.3521230816841125,0.3521230816841125,1.0,1.0,-2.911240816116333,0.7266060709953308,2.1846346855163574,0.0649537220597267,0.9176746606826782,0.9176746606826782,0.0,205.1128387451172,205.0,51371.0390625,0.0,2423.913818359375,1.0,279.8995056152344,283.2982177734375,297.9532165527344,301.2235717773437,293.1499938964844,293.1499938964844,279.95001220703125,35262.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813872218132019,1.0,0.0,0.0,3.6048271656036377,3.6048505306243896,8.670859870107961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.73046875,0.0,1478.0391845703125,1895.4371337890625,0.0,2598.896728515625,0.8966745138168335,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546706795692444,0.3361591100692749,0.3077315986156463,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594284057617188,0.5035243630409241,0.4815568625926971,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9619524478912354,0.6937663555145264,0.4872773885726928,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7806340456008911,0.3728009760379791,0.358610987663269,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019693613052368,0.1668313890695572,0.7798418402671814,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,296.3026428222656,296.9819641113281,284.9865417480469,1.0,0.5894574522972107,0.3526971042156219,0.3526971042156219,1.0,1.0,-2.899606466293335,0.7243908643722534,2.175215721130371,0.0653523206710815,0.9259137511253356,0.9259137511253356,0.0,206.7353515625,208.0,51288.01953125,0.0,2411.02734375,1.0,279.9423522949219,283.29034423828125,297.9693298339844,301.2686767578125,293.1499938964844,293.1499938964844,279.6499938964844,34170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096428513526917,1.0,0.0,0.0,3.66278076171875,3.66280460357666,8.951898848863493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.48828125,0.0,1533.6978759765625,1895.4371337890625,0.0,2559.904541015625,0.9066561460494996,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7489961981773376,0.3328385651111603,0.3051738739013672,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530094027519226,0.4990513920783996,0.4777934849262237,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9545134902000428,0.6883276104927063,0.4839229881763458,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745240926742554,0.3693512082099914,0.3557462096214294,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956918001174927,0.1642800867557525,0.7697625160217285,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,296.2995910644531,296.97784423828125,284.891845703125,1.0,0.5883293747901917,0.3538451790809631,0.3538451790809631,1.0,1.0,-2.872426271438598,0.7187395691871643,2.153686761856079,0.0659380927681922,0.824783444404602,0.824783444404602,0.0,210.382064819336,211.0,51281.4453125,0.0,2380.484375,1.0,279.6579284667969,283.1897888183594,298.0321960449219,301.4017028808594,293.1499938964844,293.1499938964844,279.95001220703125,40607.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149566650390625,1.0,0.0,0.0,3.467825412750244,3.467848539352417,8.024310318432981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.84619140625,0.0,1372.5308837890625,1895.4371337890625,0.0,2608.911865234375,0.8689846396446228,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7489961981773376,0.3328385651111603,0.3051738739013672,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530094027519226,0.4990513920783996,0.4777934849262237,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9545134902000428,0.6883276104927063,0.4839229881763458,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745240926742554,0.3693512082099914,0.3557462096214294,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956918001174927,0.1642800867557525,0.7697625160217285,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,296.2995910644531,296.97784423828125,284.891845703125,1.0,0.5883293747901917,0.3538451790809631,0.3538451790809631,1.0,1.0,-2.872426271438598,0.7187395691871643,2.153686761856079,0.0659380927681922,0.824783444404602,0.824783444404602,0.0,210.382064819336,211.0,51281.4453125,0.0,2380.484375,1.0,279.6579284667969,283.1897888183594,298.0321960449219,301.4017028808594,293.1499938964844,293.1499938964844,279.95001220703125,40607.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149566650390625,1.0,0.0,0.0,3.467825412750244,3.467848539352417,8.024310318432981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.84619140625,0.0,1372.5308837890625,1895.4371337890625,0.0,2608.911865234375,0.8689846396446228,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442681789398193,0.3303838670253753,0.3029180467128753,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475714325904846,0.4954079985618591,0.4743161499500274,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480137825012208,0.6842172145843506,0.4809719622135162,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692912220954895,0.3665092885494232,0.3530627787113189,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899372100830078,0.162018597126007,0.7599141001701355,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,296.2989807128906,296.9769897460937,284.986328125,1.0,0.5871070027351379,0.3549932539463043,0.3549932539463043,1.0,1.0,-2.8469204902648926,0.7135796546936035,2.133340835571289,0.0664749667048454,0.9050949215888976,0.9050949215888976,0.0,213.4093475341797,199.0,50305.30859375,0.0,2350.272705078125,1.0,279.9409484863281,283.3088684082031,297.99774169921875,301.2357177734375,293.1499938964844,293.1499938964844,279.6499938964844,34036.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023922443389893,1.0,0.0,0.0,3.5705885887146,3.5706114768981934,8.506931408192031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8427734375,0.0,1432.231689453125,1895.4371337890625,0.0,2493.3173828125,0.885990560054779,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442681789398193,0.3303838670253753,0.3029180467128753,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475714325904846,0.4954079985618591,0.4743161499500274,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480137825012208,0.6842172145843506,0.4809719622135162,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692912220954895,0.3665092885494232,0.3530627787113189,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899372100830078,0.162018597126007,0.7599141001701355,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,296.2989807128906,296.9769897460937,284.986328125,1.0,0.5871070027351379,0.3549932539463043,0.3549932539463043,1.0,1.0,-2.8469204902648926,0.7135796546936035,2.133340835571289,0.0664749667048454,0.9050949215888976,0.9050949215888976,0.0,213.4093475341797,199.0,50305.30859375,0.0,2350.272705078125,1.0,279.9409484863281,283.3088684082031,297.99774169921875,301.2357177734375,293.1499938964844,293.1499938964844,279.6499938964844,34036.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023922443389893,1.0,0.0,0.0,3.5705885887146,3.5706114768981934,8.506931408192031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8427734375,0.0,1432.231689453125,1895.4371337890625,0.0,2493.3173828125,0.885990560054779,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435168623924255,0.327085018157959,0.3000938892364502,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469090461730957,0.4909307956695556,0.4702531397342682,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.947540521621704,0.6787578463554382,0.4773772954940796,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768552303314209,0.3630391359329223,0.3498905897140503,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.587928831577301,0.1594879031181335,0.7486276626586914,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,296.2955322265625,296.97369384765625,284.89697265625,1.0,0.581376850605011,0.3561201393604278,0.3561201393604278,1.0,1.0,-2.8169548511505127,0.7068604826927185,2.1100943088531494,0.0666336417198181,0.8108909130096436,0.8108909130096436,0.0,210.33868408203125,187.0,50235.1015625,0.0,2283.41259765625,1.0,279.6592712402344,283.2149658203125,298.0583190917969,301.36376953125,293.1499938964844,293.1499938964844,279.95001220703125,40311.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077483177185059,1.0,0.0,0.0,3.3761935234069824,3.376215934753418,7.605854079884011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.43505859375,0.0,1279.189208984375,1895.4371337890625,0.0,2542.473388671875,0.8486912846565247,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435168623924255,0.327085018157959,0.3000938892364502,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469090461730957,0.4909307956695556,0.4702531397342682,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.947540521621704,0.6787578463554382,0.4773772954940796,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768552303314209,0.3630391359329223,0.3498905897140503,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.587928831577301,0.1594879031181335,0.7486276626586914,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,296.2955322265625,296.97369384765625,284.89697265625,1.0,0.581376850605011,0.3561201393604278,0.3561201393604278,1.0,1.0,-2.8169548511505127,0.7068604826927185,2.1100943088531494,0.0666336417198181,0.8108909130096436,0.8108909130096436,0.0,210.33868408203125,187.0,50235.1015625,0.0,2283.41259765625,1.0,279.6592712402344,283.2149658203125,298.0583190917969,301.36376953125,293.1499938964844,293.1499938964844,279.95001220703125,40311.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077483177185059,1.0,0.0,0.0,3.3761935234069824,3.376215934753418,7.605854079884011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.43505859375,0.0,1279.189208984375,1895.4371337890625,0.0,2542.473388671875,0.8486912846565247,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446720600128174,0.3256044685840606,0.2984183728694916,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483521938323975,0.4887092709541321,0.4678092896938324,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496966004371644,0.676235556602478,0.4752830564975738,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698315978050232,0.3612975478172302,0.3479475378990173,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881394147872925,0.1581255495548248,0.7414724826812744,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,296.2944641113281,296.973388671875,285.0018310546875,1.0,0.5767647624015808,0.3567962944507599,0.3567962944507599,1.0,1.0,-2.798547506332397,0.702666699886322,2.0958807468414307,0.0665303692221641,0.8852588534355164,0.8852588534355164,0.0,206.3529357910156,187.0,49349.375,0.0,2232.921875,1.0,279.9107971191406,283.3384704589844,298.00506591796875,301.157958984375,293.1499938964844,293.1499938964844,279.95001220703125,33999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979417443275452,1.0,0.0,0.0,3.440601825714112,3.4406235218048096,7.898818807916541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.34326171875,0.0,1298.3331298828125,1895.4371337890625,0.0,2452.6220703125,0.858284056186676,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7461999654769897,0.3246626257896423,0.2974944710731506,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.850130558013916,0.4872749447822571,0.4663758277893066,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.952171802520752,0.6745742559432983,0.4741018414497375,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.771458089351654,0.3601818978786468,0.3467983305454254,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889602303504944,0.157268151640892,0.7370472550392151,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,296.2942810058594,296.9737854003906,284.9804382324219,1.0,0.5734251141548157,0.3572470545768738,0.3572470545768738,1.0,1.0,-2.787595510482788,0.7002840638160706,2.0873115062713623,0.066617377102375,0.8819277882575989,0.8819277882575989,0.0,203.0020294189453,175.0,49235.16796875,0.0,2198.4970703125,1.0,279.94012451171875,283.3242492675781,298.0224914550781,301.19610595703125,293.1499938964844,293.1499938964844,280.25,34121.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950913310050964,1.0,0.0,0.0,3.4775807857513428,3.47760272026062,8.069520731623925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6162109375,0.0,1336.2784423828125,1895.4371337890625,0.0,2426.634033203125,0.8652136921882629,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484391927719116,0.3235677778720855,0.2962923645973205,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8527522683143616,0.4855670928955078,0.4645386636257171,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9556862115859984,0.6726041436195374,0.4725480675697326,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738668918609619,0.358854740858078,0.3453314900398254,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903173685073853,0.1562453359365463,0.7315268516540527,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,296.29425048828125,296.97467041015625,285.0723876953125,1.0,0.5689858198165894,0.3578104972839355,0.3578104972839355,1.0,1.0,-2.773677110671997,0.6972193121910095,2.076457977294922,0.0666829943656921,0.9652707576751708,0.9652707576751708,0.0,198.4403076171875,175.0,48421.8828125,0.0,2153.6630859375,1.0,280.195068359375,283.4346008300781,298.0068664550781,301.0639343261719,293.1499938964844,293.1499938964844,280.25,31372.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874339818954468,1.0,0.0,0.0,3.5656850337982178,3.5657074451446533,8.483581837026577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.94189453125,0.0,1407.5487060546875,1895.4371337890625,0.0,2357.135498046875,0.8843165040016174,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512645721435547,0.3224930465221405,0.2951978743076324,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560193181037903,0.4838803708553314,0.4628145396709442,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.959892213344574,0.6706201434135437,0.4711053669452667,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768794894218445,0.3575509488582611,0.3439508080482483,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5921905636787415,0.1552615761756897,0.7262613773345947,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,296.2948608398437,296.9759826660156,285.03643798828125,1.0,0.5643590688705444,0.3584564328193664,0.3584564328193664,1.0,1.0,-2.760568618774414,0.6946014165878296,2.065967082977295,0.0670213252305984,0.9820482134819032,0.9820482134819032,0.0,193.4428100585937,163.0,48490.171875,0.0,2108.50341796875,1.0,280.2415771484375,283.4051208496094,298.0419311523437,301.1539611816406,293.1499938964844,293.1499938964844,279.95001220703125,31128.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851439714431763,1.0,0.0,0.0,3.669556379318237,3.669579744338989,8.985048793874739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7177734375,0.0,1518.39013671875,1895.4371337890625,0.0,2336.445556640625,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562985420227051,0.3190294206142425,0.2921034395694732,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621334433555603,0.4791980981826782,0.4584269821643829,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967340648174286,0.6646884679794312,0.4671225249767303,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824648022651672,0.3539312779903412,0.3404791951179504,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954685211181641,0.1527861505746841,0.7142574787139893,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,296.2909851074219,296.973388671875,284.87060546875,1.0,0.5543399453163147,0.3597483038902282,0.3597483038902282,1.0,1.0,-2.72820258140564,0.6873308420181274,2.0408716201782227,0.0671477317810058,0.8408899903297424,0.8408899903297424,0.0,183.58653259277344,151.0,48721.6171875,0.0,2010.2060546875,1.0,279.9573669433594,283.2366638183594,298.1152038574219,301.330078125,293.1499938964844,293.1499938964844,280.25,39746.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952510118484497,1.0,0.0,0.0,3.546966791152954,3.5469906330108643,8.394745805162529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.5283203125,0.0,1448.7723388671875,1895.4371337890625,0.0,2428.088134765625,0.8849724531173706,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562985420227051,0.3190294206142425,0.2921034395694732,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621334433555603,0.4791980981826782,0.4584269821643829,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967340648174286,0.6646884679794312,0.4671225249767303,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824648022651672,0.3539312779903412,0.3404791951179504,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954685211181641,0.1527861505746841,0.7142574787139893,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,296.2909851074219,296.973388671875,284.87060546875,1.0,0.5543399453163147,0.3597483038902282,0.3597483038902282,1.0,1.0,-2.72820258140564,0.6873308420181274,2.0408716201782227,0.0671477317810058,0.8408899903297424,0.8408899903297424,0.0,183.58653259277344,151.0,48721.6171875,0.0,2010.2060546875,1.0,279.9573669433594,283.2366638183594,298.1152038574219,301.330078125,293.1499938964844,293.1499938964844,280.25,39746.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952510118484497,1.0,0.0,0.0,3.546966791152954,3.5469906330108643,8.394745805162529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.5283203125,0.0,1448.7723388671875,1895.4371337890625,0.0,2428.088134765625,0.8849724531173706,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631233930587769,0.3165250122547149,0.2892099022865295,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702244162559509,0.4754070341587066,0.4541954696178436,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764847755432128,0.6602506637573242,0.463456243276596,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897906303405762,0.3509443998336792,0.3370659947395324,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999144911766052,0.1505569964647293,0.7019102573394775,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,296.2885437011719,296.9734191894531,284.97772216796875,1.0,0.5436672568321228,0.3610401749610901,0.3610401749610901,1.0,1.0,-2.6962878704071045,0.680144190788269,2.016143560409546,0.067046619951725,0.9212387800216676,0.9212387800216676,0.0,172.7315216064453,139.0,47597.7890625,0.0,1910.10302734375,1.0,280.24151611328125,283.36920166015625,298.06201171875,301.1394958496094,293.1499938964844,293.1499938964844,279.95001220703125,34034.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834414839744568,1.0,0.0,0.0,3.638237714767456,3.638261318206787,8.832332696329104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.904296875,0.0,1505.4625244140625,1895.4371337890625,0.0,2321.093994140625,0.901097297668457,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631233930587769,0.3165250122547149,0.2892099022865295,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702244162559509,0.4754070341587066,0.4541954696178436,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764847755432128,0.6602506637573242,0.463456243276596,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897906303405762,0.3509443998336792,0.3370659947395324,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999144911766052,0.1505569964647293,0.7019102573394775,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,296.2885437011719,296.9734191894531,284.97772216796875,1.0,0.5436672568321228,0.3610401749610901,0.3610401749610901,1.0,1.0,-2.6962878704071045,0.680144190788269,2.016143560409546,0.067046619951725,0.9212387800216676,0.9212387800216676,0.0,172.7315216064453,139.0,47597.7890625,0.0,1910.10302734375,1.0,280.24151611328125,283.36920166015625,298.06201171875,301.1394958496094,293.1499938964844,293.1499938964844,279.95001220703125,34034.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834414839744568,1.0,0.0,0.0,3.638237714767456,3.638261318206787,8.832332696329104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.904296875,0.0,1505.4625244140625,1895.4371337890625,0.0,2321.093994140625,0.901097297668457,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.770929753780365,0.3133354485034942,0.2861846387386322,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794817328453064,0.4709390997886657,0.449820876121521,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858499765396118,0.6546616554260254,0.4595391452312469,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7981019020080566,0.3474514186382293,0.3335530757904053,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050609946250916,0.1481338143348693,0.689589262008667,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,296.2844543457031,296.9716186523437,284.8823547363281,1.0,0.5326157808303833,0.3624382317066192,0.3624382317066192,1.0,1.0,-2.6636667251586914,0.6728962063789368,1.9907704591751096,0.0671915411949157,0.8118135929107666,0.8118135929107666,0.0,161.7142333984375,127.0,47441.50390625,0.0,1810.33251953125,1.0,279.9581604003906,283.2735595703125,298.116455078125,301.25311279296875,293.1499938964844,293.1499938964844,280.25,41345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891485691070557,1.0,0.0,0.0,3.416542291641236,3.41656494140625,7.788734137648134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.2421875,0.0,1326.055419921875,1895.4371337890625,0.0,2372.6552734375,0.8584250807762146,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.770929753780365,0.3133354485034942,0.2861846387386322,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794817328453064,0.4709390997886657,0.449820876121521,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858499765396118,0.6546616554260254,0.4595391452312469,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7981019020080566,0.3474514186382293,0.3335530757904053,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050609946250916,0.1481338143348693,0.689589262008667,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,296.2844543457031,296.9716186523437,284.8823547363281,1.0,0.5326157808303833,0.3624382317066192,0.3624382317066192,1.0,1.0,-2.6636667251586914,0.6728962063789368,1.9907704591751096,0.0671915411949157,0.8118135929107666,0.8118135929107666,0.0,161.7142333984375,127.0,47441.50390625,0.0,1810.33251953125,1.0,279.9581604003906,283.2735595703125,298.116455078125,301.25311279296875,293.1499938964844,293.1499938964844,280.25,41345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891485691070557,1.0,0.0,0.0,3.416542291641236,3.41656494140625,7.788734137648134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.2421875,0.0,1326.055419921875,1895.4371337890625,0.0,2372.6552734375,0.8584250807762146,1.0,0.0,3.0,1.0,0.0
17952780,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810839414596558,0.3110677599906921,0.283537209033966,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912655115127563,0.4673602283000946,0.4458156228065491,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963462352752686,0.6504493355751038,0.4560859203338623,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085244297981262,0.3446145057678222,0.3302896916866302,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116746664047241,0.1460245102643966,0.6776716709136963,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,296.28240966796875,296.9730224609375,284.9797668457031,1.0,0.5213043093681335,0.3638363182544708,0.3638363182544708,1.0,1.0,-2.633275032043457,0.6663215160369873,1.9669535160064693,0.0673643872141838,0.8895171880722046,0.8895171880722046,0.0,150.0975341796875,115.0,46412.09765625,0.0,1713.3028564453125,1.0,280.240478515625,283.3951416015625,298.0709228515625,301.0728454589844,293.1499938964844,293.1499938964844,280.54998779296875,34215.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753395438194275,1.0,0.0,0.0,3.5166287422180176,3.516651153564453,8.251755048149789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.16259765625,0.0,1376.924560546875,1895.4371337890625,0.0,2248.399169921875,0.8739836812019348,1.0,0.0,3.0,1.0,0.0
17952840,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810839414596558,0.3110677599906921,0.283537209033966,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912655115127563,0.4673602283000946,0.4458156228065491,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963462352752686,0.6504493355751038,0.4560859203338623,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085244297981262,0.3446145057678222,0.3302896916866302,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116746664047241,0.1460245102643966,0.6776716709136963,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,296.28240966796875,296.9730224609375,284.9797668457031,1.0,0.5213043093681335,0.3638363182544708,0.3638363182544708,1.0,1.0,-2.633275032043457,0.6663215160369873,1.9669535160064693,0.0673643872141838,0.8895171880722046,0.8895171880722046,0.0,150.0975341796875,115.0,46412.09765625,0.0,1713.3028564453125,1.0,280.240478515625,283.3951416015625,298.0709228515625,301.0728454589844,293.1499938964844,293.1499938964844,280.54998779296875,34215.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753395438194275,1.0,0.0,0.0,3.5166287422180176,3.516651153564453,8.251755048149789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.16259765625,0.0,1376.924560546875,1895.4371337890625,0.0,2248.399169921875,0.8739836812019348,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7864528894424438,0.3100396692752838,0.282373696565628,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8974174857139587,0.4656848311424255,0.4439841508865356,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.6485569477081299,0.4519805014133453,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8137251138687134,0.3432891964912414,0.3287991881370544,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.615045428276062,0.1450469344854354,0.6722264289855957,285.074951171875,284.95001220703125,302.1184997558594,295.1224975585937,296.2813720703125,296.97442626953125,285.0777893066406,1.0,0.5155197381973267,0.3645353317260742,0.3645353317260742,1.0,1.0,-2.616440773010254,0.6624518632888794,1.953989028930664,0.0674315020442009,0.9762200713157654,0.9762200713157654,0.0,144.5730438232422,115.0,45532.609375,0.0,1664.47607421875,1.0,280.4966735839844,283.5118713378906,298.05194091796875,300.9348449707031,293.1499938964844,293.1499938964844,280.54998779296875,31504.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767074704170227,1.0,0.0,0.0,3.601116180419922,3.601139068603516,8.653017289361742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.1787109375,0.0,1446.274169921875,1895.4371337890625,0.0,2174.906005859375,0.8924902677536011,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7912544012069702,0.3090106844902038,0.2813414931297302,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9028620719909668,0.4640147089958191,0.4422957599163055,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6475194692611694,0.4424996972084045,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8181946277618408,0.3419695198535919,0.3274241685867309,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6178717017173767,0.1440972685813903,0.6671857237815857,285.04376220703125,284.95001220703125,302.1063232421875,295.1262512207031,296.2797241210937,296.9761047363281,285.0382385253906,1.0,0.5093868374824524,0.3652946054935455,0.3652946054935455,1.0,1.0,-2.594052791595459,0.6568648815155029,1.9371880292892456,0.0668843835592269,0.9938483834266664,0.9938483834266664,0.0,139.6143798828125,103.0,45456.2578125,0.0,1611.029541015625,1.0,280.5421447753906,283.4799194335937,298.0852355957031,301.0177307128906,293.1499938964844,293.1499938964844,280.25,31181.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642473578453064,1.0,0.0,0.0,3.7055842876434326,3.705607891082764,9.162345691038354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.71435546875,0.0,1559.29052734375,1895.4371337890625,0.0,2149.928955078125,0.9141102433204652,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.800473690032959,0.3055554330348968,0.2783025801181793,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914328932762146,0.4592948853969574,0.4379187524318695,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6457647681236267,0.4231903851032257,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268847465515137,0.338268518447876,0.3239145576953888,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233097910881042,0.1417571455240249,0.6557846069335938,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,296.2714233398437,296.9748229980469,284.8519287109375,1.0,0.4963512122631073,0.3668131530284881,0.3668131530284881,1.0,1.0,-2.5440356731414795,0.6438811421394348,1.9001544713974,0.0651524364948272,0.8322920203208923,0.8322920203208923,0.0,129.74801635742188,91.0,45361.07421875,0.0,1499.831787109375,1.0,280.2569580078125,283.3001708984375,298.1553039550781,301.1712646484375,293.1499938964844,293.1499938964844,280.54998779296875,40849.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738361358642578,1.0,0.0,0.0,3.5567986965179443,3.5568225383758545,8.441348882115562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.552734375,0.0,1467.28564453125,1895.4371337890625,0.0,2234.97900390625,0.887618362903595,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.800473690032959,0.3055554330348968,0.2783025801181793,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914328932762146,0.4592948853969574,0.4379187524318695,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6457647681236267,0.4231903851032257,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268847465515137,0.338268518447876,0.3239145576953888,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233097910881042,0.1417571455240249,0.6557846069335938,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,296.2714233398437,296.9748229980469,284.8519287109375,1.0,0.4963512122631073,0.3668131530284881,0.3668131530284881,1.0,1.0,-2.5440356731414795,0.6438811421394348,1.9001544713974,0.0651524364948272,0.8322920203208923,0.8322920203208923,0.0,129.74801635742188,91.0,45361.07421875,0.0,1499.831787109375,1.0,280.2569580078125,283.3001708984375,298.1553039550781,301.1712646484375,293.1499938964844,293.1499938964844,280.54998779296875,40849.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738361358642578,1.0,0.0,0.0,3.5567986965179443,3.5568225383758545,8.441348882115562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.552734375,0.0,1467.28564453125,1895.4371337890625,0.0,2234.97900390625,0.887618362903595,1.0,0.0,3.0,1.0,0.0
