time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953140,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117870092391968,0.0,0.2754152119159698,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294120669364928,0.0,0.4336607456207275,296.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017179608345032,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375864624977112,0.0,0.3204367458820343,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301093697547913,0.0,0.6444362998008728,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,296.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683316707611084,0.3683316707611084,1.0,1.0,-2.491835594177246,0.6300593614578247,1.8617762327194207,0.0629417449235916,0.0,0.0,0.0,119.35115051269533,60.0,43896.59765625,0.0,1387.499755859375,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481506347656,293.1499938964844,293.1499938964844,278.1499938964844,34794.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619624376296997,3.619647979736328,8.742191539568012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6910400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117870092391968,0.0,0.2754152119159698,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294120669364928,0.0,0.4336607456207275,296.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017179608345032,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375864624977112,0.0,0.3204367458820343,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301093697547913,0.0,0.6444362998008728,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,296.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683316707611084,0.3683316707611084,1.0,1.0,-2.491835594177246,0.6300593614578247,1.8617762327194207,0.0629417449235916,0.0,0.0,0.0,119.35115051269533,60.0,43896.59765625,0.0,1387.499755859375,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481506347656,293.1499938964844,293.1499938964844,278.1499938964844,34794.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619624376296997,3.619647979736328,8.742191539568012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6910400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.4771661162376404,0.0,0.0027704795356839,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.4771661162376404,0.0,0.0029174583032727,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667358398437,0.4771661162376404,0.0,0.0021548380609601,297.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.4771661162376404,0.0,0.0029174531809985,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0138389179483056,293.4674377441406,294.1499938964844,302.0337829589844,295.1402587890625,295.0350952148437,296.9393310546875,285.10302734375,0.0,0.0,0.2956119179725647,0.2956119179725647,1.0,1.0,-0.0330627411603927,0.0084783444181084,0.0245843976736068,-0.0649191737174987,0.0,0.0,0.0,-0.1850453913211822,60.0,2696.2734375,0.0,-5.9411780966911465e-05,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,3.7392019294202328e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9818972851748384e-11,1.981967368003268e-11,3.4479730123794926e-17,5.218904197690222e-10,5.218899201686611e-10,5.189874629363137e-16,0.0,0.0,-0.0,0.0,0.0,1.7162457086584444e-19,3.705051978646481e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.582275390625,0.0,0.0,0.0011255802819505,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67193603515625,0.0,0.0,0.0017259251326322,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0017747115343809,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0012994883581995,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,0.0028771611396223,293.0589294433594,294.1499938964844,302.0157470703125,295.14190673828125,295.5354919433594,297.9432373046875,284.001953125,0.0,0.0,0.220999002456665,0.220999002456665,1.0,1.0,-0.0127959260717034,0.0036954032257199,0.0091005228459835,-0.0661550983786583,0.0,0.0,0.0,-0.0778503343462944,60.0,1471.630615234375,0.0,-7.608071882714285e-06,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0081472886889423e-28,1.189463120708928e-28,1.2939144745701703e-31,-4.94993067639796e-18,-4.946578113375283e-18,-3.352642792292157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137023925781,0.0,0.0,0.0001210080081364,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777587890625,0.0,0.0,0.0001333111576968,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,0.0001039054841385,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.419677734375,0.0,0.0,0.0001286701444769,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599792480469,0.0,0.0,0.0005745757371187,292.9520263671875,294.1499938964844,301.9893493652344,295.1434020996094,295.4727783203125,299.4856262207031,283.5132141113281,0.0,0.0,0.12081278860569,0.12081278860569,1.0,1.0,-0.0012669373536482,0.0007315111579373,0.0005354261957108,-0.0660798698663711,0.0,0.0,0.0,-0.0179076436907053,60.0,542.275146484375,0.0,-1.1062277138762513e-07,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.503246160812043e-44,4.624284932271896e-44,1.6815581571897805e-44,1.3613677129086642e-20,9.04557138846898e-21,4.568106144514446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,0.0001109794029616,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653686523437,0.0,0.0,0.0001174242352135,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,8.724499639356509e-05,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.000116984519991,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472229003906,0.0,0.0,0.0005515285301953,292.93218994140625,294.1499938964844,301.97607421875,295.1438293457031,295.5038757324219,300.2520446777344,283.4452819824219,0.0,0.0,0.0736663341522216,0.0736663341522216,1.0,1.0,-0.0011816346086561,5.747473551309668e-05,0.0011241598986089,-0.0667121186852455,0.0,0.0,0.0,-0.0176859237253665,60.0,331.8880615234375,0.0,-9.509589915523976e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.54097996917065e-21,-3.394199934292102e-21,-3.14678023682694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837951660156,0.0,0.0,0.0001099269647966,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468139648437,0.0,0.0,0.0001157634615083,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226989746094,0.0,0.0,8.550727943656966e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,0.000115759554319,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72735595703125,0.0,0.0,0.0005490772309713,292.9019470214844,294.1499938964844,301.954345703125,295.1441345214844,295.5504150390625,301.0067138671875,283.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171261887066,4.6532221631423454e-08,0.0011712153209373,-0.0667232722043991,0.0,0.0,0.0,-0.0176434181630611,60.0,157.43247985839844,0.0,-9.353176722015633e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7161164807299304e-21,-3.359172187693784e-21,-3.356944494984538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,0.000109909720777,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5280456542969,0.0,0.0,0.0001157406004494,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,8.548603364033625e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731994628906,0.0,0.0,0.0001157403967226,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,0.0005490150069817,292.8714599609375,294.1499938964844,301.9314270019531,295.1440734863281,295.5961303710937,301.4192810058594,283.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710791150107,2.5870214415135706e-08,0.0011710532708093,-0.0666959658265113,0.0,0.0,0.0,-0.0176377333700656,60.0,85.63504791259766,0.0,-9.350439711397485e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717676734004487e-21,-3.3588597735317677e-21,-3.35881696047272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,0.0001099072615033,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,0.0001157379083451,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,8.54839599924162e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001157377846539,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0005490033072419,292.8096923828125,294.1499938964844,301.8821716308594,295.1427307128906,295.6854248046875,301.755126953125,283.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867352704267432e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,45.0968132019043,0.0,-9.350022622811592e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717707430160031e-21,-3.358853311183232e-21,-3.358854320925191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,0.0001099072615033,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,0.0001157379083451,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,8.54839599924162e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001157377846539,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0005490033072419,292.8096923828125,294.1499938964844,301.8821716308594,295.1427307128906,295.6854248046875,301.755126953125,283.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867352704267432e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,45.0968132019043,0.0,-9.350022622811592e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717707430160031e-21,-3.358853311183232e-21,-3.358854320925191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.0001099224755307,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001157539300038,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33056640625,0.0,0.0,8.549579069949687e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0001157538063125,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.0,0.0005490793846547,292.7469177246094,294.1499938964844,301.8287353515625,295.13995361328125,295.7717590332031,301.821533203125,283.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.35761260986328,0.0,-9.352609708912497e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706622366464e-21,-3.358853311183232e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.0001099224755307,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001157539300038,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33056640625,0.0,0.0,8.549579069949687e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0001157538063125,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.0,0.0005490793846547,292.7469177246094,294.1499938964844,301.8287353515625,295.13995361328125,295.7717590332031,301.821533203125,283.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.35761260986328,0.0,-9.352609708912497e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706622366464e-21,-3.358853311183232e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498840332031,0.0,0.0,0.0001099530272767,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097595214844,0.0,0.0,0.0001157860970124,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,8.551954670110717e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615966796875,0.0,0.0,0.0001157859805971,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,0.0005492320633493,292.68316650390625,294.1499938964844,301.7715759277344,295.1358337402344,295.8551330566406,301.80291748046875,283.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,34.769081115722656,0.0,-9.357807329024581e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.358853311183232e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498840332031,0.0,0.0,0.0001099530272767,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097595214844,0.0,0.0,0.0001157860970124,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,8.551954670110717e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615966796875,0.0,0.0,0.0001157859805971,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,0.0005492320633493,292.68316650390625,294.1499938964844,301.7715759277344,295.1358337402344,295.8551330566406,301.80291748046875,283.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,34.769081115722656,0.0,-9.357807329024581e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.358853311183232e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.0001099969667848,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001158323648269,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,8.555370732210577e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001158322484116,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0005494516226463,292.6184997558594,294.1499938964844,301.7110290527344,295.1304931640625,295.9354858398437,301.7562255859375,283.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979090878536223e-08,0.0011719822650775,-0.0669794008135795,0.0,0.0,0.0,-0.0176916979253292,60.0,33.18790817260742,0.0,-9.365285791318456e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.0001099969667848,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001158323648269,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,8.555370732210577e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001158322484116,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0005494516226463,292.6184997558594,294.1499938964844,301.7110290527344,295.1304931640625,295.9354858398437,301.7562255859375,283.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979090878536223e-08,0.0011719822650775,-0.0669794008135795,0.0,0.0,0.0,-0.0176916979253292,60.0,33.18790817260742,0.0,-9.365285791318456e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,0.0001100236186175,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001158604281954,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,8.557443652534857e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023010253906,0.0,0.0,0.0001158603045041,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0005495848017744,292.5858459472656,294.1499938964844,301.6796569824219,295.1274108886719,295.9744873046875,301.7281494140625,283.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722921626642,2.6012290987864617e-08,0.0011722660856321,-0.0670658275485038,0.0,0.0,0.0,-0.0177081562578678,60.0,32.54401016235352,0.0,-9.36982331722902e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,0.000110052540549,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,0.000115890878078,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,8.559692651033401e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820678710937,0.0,0.0,0.0001158907616627,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0005497293313965,292.55303955078125,294.1499938964844,301.6475830078125,295.1240539550781,296.0128479003906,301.6986083984375,283.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048326162708694e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,31.95036697387696,0.0,-9.374749510016045e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,0.0001101180823752,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,0.0001159598978119,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,8.564789459342137e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410217285156,0.0,0.0,0.0001159597813966,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44696044921875,0.0,0.0,0.0005500568076968,292.4869079589844,294.1499938964844,301.5816345214844,295.1166381835937,296.08746337890625,301.63604736328125,283.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.89301300048828,0.0,-9.385917110193986e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,0.0001101180823752,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,0.0001159598978119,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,8.564789459342137e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410217285156,0.0,0.0,0.0001159597813966,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44696044921875,0.0,0.0,0.0005500568076968,292.4869079589844,294.1499938964844,301.5816345214844,295.1166381835937,296.08746337890625,301.63604736328125,283.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.89301300048828,0.0,-9.385917110193986e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18243408203125,0.0,0.0,0.0001102032474591,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0001160495739895,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,8.571412763558328e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001160494648502,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.400634765625,0.0,0.0,0.000550482305698,292.42010498046875,294.1499938964844,301.5135498046875,295.1083984375,296.1592102050781,301.57012939453125,283.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.6236101291488012e-08,0.001174179255031,-0.0676484033465385,0.0,0.0,0.0,-0.0178191065788269,60.0,29.981752395629883,0.0,-9.400439182627453e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18243408203125,0.0,0.0,0.0001102032474591,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0001160495739895,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,8.571412763558328e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001160494648502,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.400634765625,0.0,0.0,0.000550482305698,292.42010498046875,294.1499938964844,301.5135498046875,295.1083984375,296.1592102050781,301.57012939453125,283.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.6236101291488012e-08,0.001174179255031,-0.0676484033465385,0.0,0.0,0.0,-0.0178191065788269,60.0,29.981752395629883,0.0,-9.400439182627453e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385498046875,0.0,0.0,0.0001103834583773,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,0.000116239345516,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,8.585429168306291e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564880371094,0.0,0.0,0.0001162392363767,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0005513826035894,292.35272216796875,294.1499938964844,301.4438171386719,295.0994567871094,296.2281494140625,301.5017395019531,283.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761252535507,2.64606594413408e-08,0.0011760988272726,-0.0682328641414642,0.0,0.0,0.0,-0.0179304257035255,60.0,29.19517135620117,0.0,-9.431207104171337e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385498046875,0.0,0.0,0.0001103834583773,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,0.000116239345516,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,8.585429168306291e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564880371094,0.0,0.0,0.0001162392363767,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0005513826035894,292.35272216796875,294.1499938964844,301.4438171386719,295.0994567871094,296.2281494140625,301.5017395019531,283.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761252535507,2.64606594413408e-08,0.0011760988272726,-0.0682328641414642,0.0,0.0,0.0,-0.0179304257035255,60.0,29.19517135620117,0.0,-9.431207104171337e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001105420597014,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,0.0001164063505711,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,8.597763371653855e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,0.0001164062414318,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0005521748680621,292.3010559082031,294.1499938964844,301.3899230957031,295.0922546386719,296.2785949707031,301.44842529296875,284.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177815021947,2.6658286245151443e-08,0.0011777883628383,-0.0687471702694892,0.0,0.0,0.0,-0.0180283971130847,60.0,28.672571182250977,0.0,-9.458326388767092e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,0.0001105883202399,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0001164550703833,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,8.60136206028983e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,0.000116454961244,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0005524060106836,292.28466796875,294.1499938964844,301.372802734375,295.0899353027344,296.2942199707031,301.4314270019531,284.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783080408349,2.6715936130017333e-08,0.0011782813817262,-0.0688971951603889,0.0,0.0,0.0,-0.0180569775402545,60.0,28.516515731811523,0.0,-9.466244677014404e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,0.0001106700219679,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,0.0001165411085821,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,8.607716154074296e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,0.0001165409994428,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,0.0005528141628019,292.2504577636719,294.1499938964844,301.3369445800781,295.08502197265625,296.3261108398437,301.395751953125,284.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791787110269,2.6817742693197043e-08,0.0011791519355028,-0.0691621080040931,0.0,0.0,0.0,-0.018107445910573,60.0,28.209077835083008,0.0,-9.480235974024256e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,0.0001107294519897,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,0.0001166036818176,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961242675781,0.0,0.0,8.612337842350826e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0001166035726782,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572937011719,0.0,0.0,0.0005531110218726,292.21612548828125,294.1499938964844,301.3009338378906,295.0799865722656,296.3573303222656,301.3598937988281,284.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798124760389,2.689179012804744e-08,0.0011797855840995,-0.0693547800183296,0.0,0.0,0.0,-0.0181441567838192,60.0,27.91693878173828,0.0,-9.490418761970433e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025329589844,0.0,0.0,0.0001107639618567,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0001166400179499,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,8.615021215518937e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0001166399160865,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,0.0005532834911718,292.1471862792969,294.1499938964844,301.2286071777344,295.0697937011719,296.417724609375,301.28778076171875,284.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801798827946,2.69347815162746e-08,0.0011801528744399,-0.0694666355848312,0.0,0.0,0.0,-0.0181654691696167,60.0,27.366071701049805,0.0,-9.496333319702901e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025329589844,0.0,0.0,0.0001107639618567,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0001166400179499,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,8.615021215518937e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0001166399160865,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,0.0005532834911718,292.1471862792969,294.1499938964844,301.2286071777344,295.0697937011719,296.417724609375,301.28778076171875,284.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801798827946,2.69347815162746e-08,0.0011801528744399,-0.0694666355848312,0.0,0.0,0.0,-0.0181654691696167,60.0,27.366071701049805,0.0,-9.496333319702901e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001106939016608,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0001165662470157,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051513671875,0.0,0.0,8.609571523265913e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,0.0001165661378763,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15875244140625,0.0,0.0,0.0005529336049221,292.0779724121094,294.1499938964844,301.1562805175781,295.0594787597656,296.4753112792969,301.2156066894531,284.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794335441663,2.684746647219072e-08,0.0011794067686423,-0.0692394524812698,0.0,0.0,0.0,-0.0181221850216388,60.0,26.853286743164062,0.0,-9.484323015840348e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001106939016608,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0001165662470157,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051513671875,0.0,0.0,8.609571523265913e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,0.0001165661378763,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15875244140625,0.0,0.0,0.0005529336049221,292.0779724121094,294.1499938964844,301.1562805175781,295.0594787597656,296.4753112792969,301.2156066894531,284.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794335441663,2.684746647219072e-08,0.0011794067686423,-0.0692394524812698,0.0,0.0,0.0,-0.0181221850216388,60.0,26.853286743164062,0.0,-9.484323015840348e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001105616029235,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001164269197033,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,8.599281136412174e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001164268178399,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088256835937,0.0,0.0,0.0005522728315554,292.0086364746094,294.1499938964844,301.0843200683594,295.0491943359375,296.5301208496094,301.1436767578125,284.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780239874497,2.6682585030357583e-08,0.001177997328341,-0.0688104033470153,0.0,0.0,0.0,-0.0180404484272003,60.0,26.373611450195312,0.0,-9.46166309745422e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001105616029235,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001164269197033,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,8.599281136412174e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001164268178399,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088256835937,0.0,0.0,0.0005522728315554,292.0086364746094,294.1499938964844,301.0843200683594,295.0491943359375,296.5301208496094,301.1436767578125,284.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780239874497,2.6682585030357583e-08,0.001177997328341,-0.0688104033470153,0.0,0.0,0.0,-0.0180404484272003,60.0,26.373611450195312,0.0,-9.46166309745422e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617553710937,0.0,0.0,0.0001103278045775,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001161807158496,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,8.581095607951283e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78662109375,0.0,0.0,0.0001161806139862,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,0.0005511050112545,291.9392395019531,294.1499938964844,301.01318359375,295.03912353515625,296.582275390625,301.07244873046875,284.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755331652238,2.639122165248864e-08,0.0011755067389458,-0.0680521428585052,0.0,0.0,0.0,-0.0178960114717483,60.0,25.919965744018555,0.0,-9.421687252597621e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617553710937,0.0,0.0,0.0001103278045775,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001161807158496,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,8.581095607951283e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78662109375,0.0,0.0,0.0001161806139862,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,0.0005511050112545,291.9392395019531,294.1499938964844,301.01318359375,295.03912353515625,296.582275390625,301.07244873046875,284.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755331652238,2.639122165248864e-08,0.0011755067389458,-0.0680521428585052,0.0,0.0,0.0,-0.0178960114717483,60.0,25.919965744018555,0.0,-9.421687252597621e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,0.0001101668458431,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,0.000116011222417,299.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,8.56857659528032e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0001160111205535,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334167480469,0.0,0.0,0.0005503011052496,291.904541015625,294.1499938964844,300.97802734375,295.03424072265625,296.607421875,301.0372009277344,284.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.61906460963246e-08,0.0011737921740859,-0.0675300881266594,0.0,0.0,0.0,-0.0177965797483921,60.0,25.69930458068848,0.0,-9.3942169598904e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001099815490306,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,0.0001158160885097,299.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,8.554163650842384e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0001158159866463,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,0.0005493754870258,291.8699035644531,294.1499938964844,300.9432373046875,295.0294494628906,296.6318664550781,301.0023498535156,284.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718440800905,2.5959725036273085e-08,0.0011718181194737,-0.0669289827346801,0.0,0.0,0.0,-0.0176821053028106,60.0,25.4827880859375,0.0,-9.362639730170488e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
