time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955420,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,0.0001095699335564,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158569335937,0.0,0.0,0.0001153826306108,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,8.522148709744215e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.0001153825360233,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0005473195342347,291.8007507324219,294.1499938964844,300.8749389648437,295.02032470703125,296.6788024902344,300.933837890625,284.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674583656713,2.5446786011684708e-08,0.0011674328707158,-0.0655935183167457,0.0,0.0,0.0,-0.0174278244376182,60.0,25.06246566772461,0.0,-9.292688929463112e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,0.0001095699335564,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158569335937,0.0,0.0,0.0001153826306108,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,8.522148709744215e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.0001153825360233,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0005473195342347,291.8007507324219,294.1499938964844,300.8749389648437,295.02032470703125,296.6788024902344,300.933837890625,284.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674583656713,2.5446786011684708e-08,0.0011674328707158,-0.0655935183167457,0.0,0.0,0.0,-0.0174278244376182,60.0,25.06246566772461,0.0,-9.292688929463112e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001091806698241,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,0.0001149727177107,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,8.491871994920075e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.0001149726158473,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,0.0005453751655295,291.7318420410156,294.1499938964844,300.8087158203125,295.0119323730469,296.7230224609375,300.8671875,284.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633103713393,2.4961700262338127e-08,0.0011632854584604,-0.0643302425742149,0.0,0.0,0.0,-0.0171873476356267,60.0,24.66731643676757,0.0,-9.226776853665797e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001091806698241,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,0.0001149727177107,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,8.491871994920075e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.0001149726158473,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,0.0005453751655295,291.7318420410156,294.1499938964844,300.8087158203125,295.0119323730469,296.7230224609375,300.8671875,284.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633103713393,2.4961700262338127e-08,0.0011632854584604,-0.0643302425742149,0.0,0.0,0.0,-0.0171873476356267,60.0,24.66731643676757,0.0,-9.226776853665797e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001088832650566,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001146595313912,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,8.468740270473063e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001146594368037,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0005438896478153,291.6631774902344,294.1499938964844,300.7449035644531,295.0044860839844,296.7648620605469,300.8025207519531,284.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601408477872,2.4591090053149856e-08,0.0011601162841543,-0.0633648931980133,0.0,0.0,0.0,-0.0170036200433969,60.0,24.30512809753418,0.0,-9.17657771992708e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001088832650566,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001146595313912,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,8.468740270473063e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001146594368037,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0005438896478153,291.6631774902344,294.1499938964844,300.7449035644531,295.0044860839844,296.7648620605469,300.8025207519531,284.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601408477872,2.4591090053149856e-08,0.0011601162841543,-0.0633648931980133,0.0,0.0,0.0,-0.0170036200433969,60.0,24.30512809753418,0.0,-9.17657771992708e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,0.000108656771772,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001144210182246,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,8.45112299430184e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,0.0001144209236372,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134155273437,0.0,0.0,0.0005427583237178,291.6056823730469,294.1499938964844,300.69354248046875,294.9990539550781,296.79840087890625,300.74981689453125,284.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577279074117,2.4308837609510192e-08,0.0011577035766094,-0.0626295730471611,0.0,0.0,0.0,-0.0168637000024318,60.0,24.02386474609375,0.0,-9.138437917499689e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.000108614040073,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001143760164268,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763244628906,0.0,0.0,8.447799336863682e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,0.0001143759291153,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052673339844,0.0,0.0,0.0005425448762252,291.5947265625,294.1499938964844,300.6839904785156,294.99810791015625,296.8046569824219,300.739990234375,284.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157272607088,2.425558776053549e-08,0.0011572483927011,-0.0624908357858657,0.0,0.0,0.0,-0.0168373025953769,60.0,23.972183227539062,0.0,-9.131251488270209e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,0.0001084824398276,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001142374385381,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,8.437563519692048e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0001142373439506,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0005418875371105,291.56060791015625,294.1499938964844,300.6547546386719,294.99542236328125,296.82373046875,300.70977783203125,284.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558703845366,2.4091594497122063e-08,0.001155846286565,-0.0620635449886322,0.0,0.0,0.0,-0.0167560037225484,60.0,23.815439224243164,0.0,-9.109136556162413e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,0.0001083538954844,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001141020693466,299.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,8.427564898738638e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,0.0001141019820352,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,0.0005412455066107,291.52655029296875,294.1499938964844,300.6263732910156,294.9930725097656,296.8423156738281,300.68035888671875,284.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115450064186,2.3931409742772306e-08,0.001154476776719,-0.0616461485624313,0.0,0.0,0.0,-0.0166765935719013,60.0,23.66447639465332,0.0,-9.087561636533793e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0001081070586224,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715637207031,0.0,0.0,0.0001138421357609,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,8.408365829382092e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45770263671875,0.0,0.0,0.0001138420484494,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0005400125519372,291.4586486816406,294.1499938964844,300.5724792480469,294.989501953125,296.8780212402344,300.6239318847656,284.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151870470494,2.362381401610493e-08,0.001151846954599,-0.0608445517718791,0.0,0.0,0.0,-0.0165241081267595,60.0,23.37886428833008,0.0,-9.046203075513405e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0001081070586224,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715637207031,0.0,0.0,0.0001138421357609,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,8.408365829382092e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45770263671875,0.0,0.0,0.0001138420484494,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0005400125519372,291.4586486816406,294.1499938964844,300.5724792480469,294.989501953125,296.8780212402344,300.6239318847656,284.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151870470494,2.362381401610493e-08,0.001151846954599,-0.0608445517718791,0.0,0.0,0.0,-0.0165241081267595,60.0,23.37886428833008,0.0,-9.046203075513405e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001078754576155,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,0.0001135982456617,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,8.390352013520896e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001135981583502,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,0.0005388557328842,291.3910827636719,294.1499938964844,300.5226745605469,294.9876403808594,296.911865234375,300.5711975097656,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520754405072e-08,0.0011493794154375,-0.0600923299789428,0.0,0.0,0.0,-0.0163810346275568,60.0,23.11487197875977,0.0,-9.007483470213629e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001078754576155,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,0.0001135982456617,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,8.390352013520896e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001135981583502,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,0.0005388557328842,291.3910827636719,294.1499938964844,300.5226745605469,294.9876403808594,296.911865234375,300.5711975097656,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520754405072e-08,0.0011493794154375,-0.0600923299789428,0.0,0.0,0.0,-0.0163810346275568,60.0,23.11487197875977,0.0,-9.007483470213629e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0001076597400242,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,0.0001133710902649,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,8.37357365526259e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0001133710029534,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,0.000537778250873,291.3238220214844,294.1499938964844,300.4774169921875,294.9876708984375,296.9439392089844,300.5225524902344,284.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471041943877,2.3066395016257963e-08,0.001147081144154,-0.059391614049673,0.0,0.0,0.0,-0.0162477754056453,60.0,22.87157821655273,0.0,-8.97149448064738e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0001076597400242,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,0.0001133710902649,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,8.37357365526259e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0001133710029534,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,0.000537778250873,291.3238220214844,294.1499938964844,300.4774169921875,294.9876708984375,296.9439392089844,300.5225524902344,284.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471041943877,2.3066395016257963e-08,0.001147081144154,-0.059391614049673,0.0,0.0,0.0,-0.0162477754056453,60.0,22.87157821655273,0.0,-8.97149448064738e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,0.0001074591345968,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0001131598328356,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,8.357970364158973e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,0.0001131597455241,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505065917969,0.0,0.0,0.0005367762641981,291.2569580078125,294.1499938964844,300.4371032714844,294.98980712890625,296.9744567871094,300.4783630371094,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449665762484,2.2816408318249163e-08,0.0011449437588453,-0.0587398931384086,0.0,0.0,0.0,-0.0161238461732864,60.0,22.648128509521484,0.0,-8.938090445553828e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,0.0001074591345968,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0001131598328356,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,8.357970364158973e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,0.0001131597455241,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505065917969,0.0,0.0,0.0005367762641981,291.2569580078125,294.1499938964844,300.4371032714844,294.98980712890625,296.9744567871094,300.4783630371094,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449665762484,2.2816408318249163e-08,0.0011449437588453,-0.0587398931384086,0.0,0.0,0.0,-0.0161238461732864,60.0,22.648128509521484,0.0,-8.938090445553828e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,0.0001073656676453,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.000113061403681,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,8.350700227310881e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0001130613236455,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250549316406,0.0,0.0,0.0005363093805499,291.2236633300781,294.1499938964844,300.4189147949219,294.9917297363281,296.9891052246094,300.45819091796875,284.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439706431701,2.2699934376646524e-08,0.0011439479421824,-0.0584362186491489,0.0,0.0,0.0,-0.0160661060363054,60.0,22.544103622436523,0.0,-8.922548033751809e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0001072765007847,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.000112967507448,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,8.343764784513041e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0001129674201365,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,0.0005358640337362,291.1904602050781,294.1499938964844,300.40216064453125,294.9942321777344,297.00341796875,300.4392395019531,284.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430203448981,2.258881615091468e-08,0.0011429977603256,-0.0581464953720569,0.0,0.0,0.0,-0.016011020168662,60.0,22.44479179382324,0.0,-8.907732507168475e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001071153892553,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001127978466683,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,8.331233402714133e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0001127977666328,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0005350593128241,291.12432861328125,294.1499938964844,300.3729858398437,295.00115966796875,297.0311889648437,300.4051818847656,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413035681471,2.2388052300925665e-08,0.0011412812164053,-0.057622991502285,0.0,0.0,0.0,-0.0159114934504032,60.0,22.26010704040528,0.0,-8.880996205107294e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001071153892553,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001127978466683,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,8.331233402714133e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0001127977666328,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0005350593128241,291.12432861328125,294.1499938964844,300.3729858398437,295.00115966796875,297.0311889648437,300.4051818847656,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413035681471,2.2388052300925665e-08,0.0011412812164053,-0.057622991502285,0.0,0.0,0.0,-0.0159114934504032,60.0,22.26010704040528,0.0,-8.880996205107294e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.0001069806021405,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0001126559072872,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,8.320748747792095e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001126558199757,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.000534386083018,291.0586242675781,294.1499938964844,300.3500061035156,295.01080322265625,297.05780029296875,300.3768005371094,284.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398671194911,2.2220083550905656e-08,0.0011398448841646,-0.0571849718689918,0.0,0.0,0.0,-0.0158282238990068,60.0,22.09499168395996,0.0,-8.858658162580468e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.0001069806021405,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0001126559072872,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,8.320748747792095e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001126558199757,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.000534386083018,291.0586242675781,294.1499938964844,300.3500061035156,295.01080322265625,297.05780029296875,300.3768005371094,284.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398671194911,2.2220083550905656e-08,0.0011398448841646,-0.0571849718689918,0.0,0.0,0.0,-0.0158282238990068,60.0,22.09499168395996,0.0,-8.858658162580468e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001068712153937,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0001125407143263,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,8.31224097055383e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001125406342907,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0005338397459127,290.9933166503906,294.1499938964844,300.33056640625,295.0219421386719,297.0834350585937,300.3531188964844,284.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387014528736,2.208377658519112e-08,0.0011386793339625,-0.0568294897675514,0.0,0.0,0.0,-0.015760650858283,60.0,21.94769096374512,0.0,-8.840551402045096e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001068712153937,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0001125407143263,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,8.31224097055383e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001125406342907,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0005338397459127,290.9933166503906,294.1499938964844,300.33056640625,295.0219421386719,297.0834350585937,300.3531188964844,284.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387014528736,2.208377658519112e-08,0.0011386793339625,-0.0568294897675514,0.0,0.0,0.0,-0.015760650858283,60.0,21.94769096374512,0.0,-8.840551402045096e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001067895573214,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001124547197832,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,8.305889059556648e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001124546397477,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0005334318848326,290.93359375,294.1499938964844,300.31317138671875,295.0321960449219,297.106201171875,300.3338623046875,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378312483429,2.1982012654575562e-08,0.0011378092458471,-0.0565640851855278,0.0,0.0,0.0,-0.0157102029770612,60.0,21.825082778930664,0.0,-8.827045405723768e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001067832345142,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.000112448062282,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,8.30539720482193e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001124479822465,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,0.0005334003362804,290.92840576171875,294.1499938964844,300.3116760253906,295.0331115722656,297.108154296875,300.3322448730469,284.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377638438716,2.1974130959279137e-08,0.0011377418413758,-0.0565435290336608,0.0,0.0,0.0,-0.0157062951475381,60.0,21.81485748291016,0.0,-8.825999486816728e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001067461416823,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001124090049415,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,8.302512287627906e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.000112408924906,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0005332150612957,290.8960876464844,294.1499938964844,300.3024597167969,295.0386962890625,297.1201477050781,300.3223876953125,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373687302693,2.1927910154317946e-08,0.0011373468441888,-0.0564229749143123,0.0,0.0,0.0,-0.0156833827495574,60.0,21.7529239654541,0.0,-8.81986892409259e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001067139819497,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001123751353588,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,8.30001081340015e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001123750553233,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0005330544663593,290.8638916015625,294.1499938964844,300.2933654785156,295.0443115234375,297.1319885253906,300.3127746582031,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370261199772,2.18878319913074e-08,0.0011370042338967,-0.0563184432685375,0.0,0.0,0.0,-0.0156635157763957,60.0,21.69344139099121,0.0,-8.81455477497184e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001066631957655,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001123216570704,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,8.296059968415648e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001123215770348,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005328008555807,290.7997436523437,294.1499938964844,300.2755126953125,295.05548095703125,297.1550598144531,300.2941589355469,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364850215613,2.182454394983324e-08,0.0011364631354808,-0.056153368204832,0.0,0.0,0.0,-0.015632139518857,60.0,21.58216857910156,0.0,-8.806166107433455e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001066631957655,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001123216570704,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,8.296059968415648e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001123215770348,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005328008555807,290.7997436523437,294.1499938964844,300.2755126953125,295.05548095703125,297.1550598144531,300.2941589355469,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364850215613,2.182454394983324e-08,0.0011364631354808,-0.056153368204832,0.0,0.0,0.0,-0.015632139518857,60.0,21.58216857910156,0.0,-8.806166107433455e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001066279364749,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001122845205827,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,8.293317659990862e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001122844478231,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0005326247774064,290.73602294921875,294.1499938964844,300.25811767578125,295.0665588378906,297.17730712890625,300.2762145996094,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361092329025,2.178060043434016e-08,0.0011360874632373,-0.056038748472929,0.0,0.0,0.0,-0.0156103558838367,60.0,21.480756759643555,0.0,-8.800343920256638e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001066279364749,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001122845205827,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,8.293317659990862e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001122844478231,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0005326247774064,290.73602294921875,294.1499938964844,300.25811767578125,295.0665588378906,297.17730712890625,300.2762145996094,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361092329025,2.178060043434016e-08,0.0011360874632373,-0.056038748472929,0.0,0.0,0.0,-0.0156103558838367,60.0,21.480756759643555,0.0,-8.800343920256638e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001066055920091,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001122609901358,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,8.291578706121072e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001122609173762,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0005325131933204,290.6727294921875,294.1499938964844,300.2411499023437,295.0775756835937,297.1987609863281,300.2587585449219,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135871047154,2.175275071181204e-08,0.0011358492774888,-0.0559661090373992,0.0,0.0,0.0,-0.0155965499579906,60.0,21.387975692749023,0.0,-8.796655492915306e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001066055920091,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001122609901358,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,8.291578706121072e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001122609173762,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0005325131933204,290.6727294921875,294.1499938964844,300.2411499023437,295.0775756835937,297.1987609863281,300.2587585449219,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135871047154,2.175275071181204e-08,0.0011358492774888,-0.0559661090373992,0.0,0.0,0.0,-0.0155965499579906,60.0,21.387975692749023,0.0,-8.796655492915306e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001065939140971,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001122486864915,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,8.29066993901506e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0001122486137319,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0005324549274519,290.6098327636719,294.1499938964844,300.2245178222656,295.0884094238281,297.219482421875,300.2417297363281,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357464827597,2.173818991479948e-08,0.0011357247130945,-0.0559281259775161,0.0,0.0,0.0,-0.0155893312767148,60.0,21.30276679992676,0.0,-8.794727079930453e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001065939140971,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001122486864915,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,8.29066993901506e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0001122486137319,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0005324549274519,290.6098327636719,294.1499938964844,300.2245178222656,295.0884094238281,297.219482421875,300.2417297363281,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357464827597,2.173818991479948e-08,0.0011357247130945,-0.0559281259775161,0.0,0.0,0.0,-0.0155893312767148,60.0,21.30276679992676,0.0,-8.794727079930453e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0001065913893398,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001122460307669,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,8.290473488159478e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0001122459580074,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0005324423545971,290.5785522460937,294.1499938964844,300.2163391113281,295.09375,297.22955322265625,300.2333679199219,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.173504043412322e-08,0.0011356978211551,-0.055919911712408,0.0,0.0,0.0,-0.0155877694487571,60.0,21.262784957885746,0.0,-8.794309991344562e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
