time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957760,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001065907126758,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0001122453104471,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,8.290420373668894e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0001122452376876,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0005324389785528,290.54736328125,294.1499938964844,300.208251953125,295.0990600585937,297.23944091796875,300.22509765625,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712256655,2.1734187782840312e-08,0.0011356904869899,-0.0559176877140998,0.0,0.0,0.0,-0.0155873475596308,60.0,21.22446060180664,0.0,-8.794197015049576e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001065940159605,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001122487956308,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,8.290677214972675e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001122487228712,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0005324555677361,290.4853515625,294.1499938964844,300.1922607421875,295.1094665527344,297.2587280273437,300.2087707519531,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.17383036016372e-08,0.0011357256444171,-0.0559284277260303,0.0,0.0,0.0,-0.0155893880873918,60.0,21.15216827392578,0.0,-8.794742001327904e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001065940159605,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001122487956308,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,8.290677214972675e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001122487228712,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0005324555677361,290.4853515625,294.1499938964844,300.1922607421875,295.1094665527344,297.2587280273437,300.2087707519531,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.17383036016372e-08,0.0011357256444171,-0.0559284277260303,0.0,0.0,0.0,-0.0155893880873918,60.0,21.15216827392578,0.0,-8.794742001327904e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.0001066024778992,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001122577014029,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,8.291334961540997e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.0001122576286434,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0005324978847056,290.4237976074219,294.1499938964844,300.1764831542969,295.1195678710937,297.2772827148437,300.1927490234375,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.1748839174051682e-08,0.0011358157498762,-0.0559559054672718,0.0,0.0,0.0,-0.0155946109443902,60.0,21.085336685180664,0.0,-8.796137507260937e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.0001066024778992,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001122577014029,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,8.291334961540997e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.0001122576286434,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0005324978847056,290.4237976074219,294.1499938964844,300.1764831542969,295.1195678710937,297.2772827148437,300.1927490234375,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.1748839174051682e-08,0.0011358157498762,-0.0559559054672718,0.0,0.0,0.0,-0.0155946109443902,60.0,21.085336685180664,0.0,-8.796137507260937e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001066150871338,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001122709727496,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,8.292315033031628e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.000112270907266,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0005325608653947,290.3627319335937,294.1499938964844,300.16094970703125,295.12939453125,297.2951354980469,300.1769714355469,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968687593936,0.0,0.0,0.0,-0.0156023949384689,60.0,21.023292541503903,0.0,-8.798217265848508e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001066150871338,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001122709727496,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,8.292315033031628e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.000112270907266,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0005325608653947,290.3627319335937,294.1499938964844,300.16094970703125,295.12939453125,297.2951354980469,300.1769714355469,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968687593936,0.0,0.0,0.0,-0.0156023949384689,60.0,21.023292541503903,0.0,-8.798217265848508e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.0001066312906914,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001122880348702,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,8.293574501294643e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001122879621107,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0005326418904587,290.3021545410156,294.1499938964844,300.14556884765625,295.1388244628906,297.3122863769531,300.161376953125,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361442739143,2.1784723358564413e-08,0.0011361225042492,-0.0560495033860206,0.0,0.0,0.0,-0.0156123992055654,60.0,20.96546173095703,0.0,-8.800890327620436e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.0001066312906914,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001122880348702,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,8.293574501294643e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001122879621107,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0005326418904587,290.3021545410156,294.1499938964844,300.14556884765625,295.1388244628906,297.3122863769531,300.161376953125,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361442739143,2.1784723358564413e-08,0.0011361225042492,-0.0560495033860206,0.0,0.0,0.0,-0.0156123992055654,60.0,20.96546173095703,0.0,-8.800890327620436e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351013183594,0.0,0.0,0.000106640793092,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.000112298039312,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,8.294313738588244e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,0.0001122979738283,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.00053268938791,290.2720031738281,294.1499938964844,300.137939453125,295.14337158203125,297.3206787109375,300.15362548828125,285.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362455552443,2.179656277689901e-08,0.0011362236691638,-0.0560803860425949,0.0,0.0,0.0,-0.0156182684004306,60.0,20.93773651123047,0.0,-8.802459205980997e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,0.0001066507829818,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001123085603467,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,8.295090083265677e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,0.0001123084875871,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0005327392718754,290.24200439453125,294.1499938964844,300.1303100585937,295.1478271484375,297.3288879394531,300.1459350585937,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809006156559008e-08,0.001136330072768,-0.0561128444969654,0.0,0.0,0.0,-0.0156244374811649,60.0,20.9110050201416,0.0,-8.804107665127958e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,0.0001066726763383,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001123316178563,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,8.296793384943157e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,0.0001123315450968,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0005328487022779,290.182373046875,294.1499938964844,300.1151428222656,295.1564025878906,297.3448181152344,300.1306457519531,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628389218484e-08,0.0011365633690729,-0.0561839900910854,0.0,0.0,0.0,-0.0156379602849483,60.0,20.859827041625977,0.0,-8.80772219602477e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,0.0001066726763383,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001123316178563,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,8.296793384943157e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,0.0001123315450968,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0005328487022779,290.182373046875,294.1499938964844,300.1151428222656,295.1564025878906,297.3448181152344,300.1306457519531,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628389218484e-08,0.0011365633690729,-0.0561839900910854,0.0,0.0,0.0,-0.0156379602849483,60.0,20.859827041625977,0.0,-8.80772219602477e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001067108023562,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001123717665905,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,8.299758337670937e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0001123716938309,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0005330392159521,290.12322998046875,294.1499938964844,300.1000061035156,295.1644592285156,297.360107421875,300.11541748046875,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369911953806,2.1883787226784093e-08,0.0011369693093001,-0.0563078932464122,0.0,0.0,0.0,-0.0156615078449249,60.0,20.812217712402344,0.0,-8.814019025749077e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001067108023562,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001123717665905,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,8.299758337670937e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0001123716938309,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0005330392159521,290.12322998046875,294.1499938964844,300.1000061035156,295.1644592285156,297.360107421875,300.11541748046875,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369911953806,2.1883787226784093e-08,0.0011369693093001,-0.0563078932464122,0.0,0.0,0.0,-0.0156615078449249,60.0,20.812217712402344,0.0,-8.814019025749077e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,0.0001067961784428,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001124616683227,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,8.306398376589641e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001124616028391,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0005334657034836,290.0645446777344,294.1499938964844,300.0848693847656,295.1719665527344,297.37481689453125,300.1002197265625,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.1990166132468403e-08,0.0011378787457942,-0.0565853454172611,0.0,0.0,0.0,-0.0157142430543899,60.0,20.771636962890625,0.0,-8.828126851767595e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,0.0001067961784428,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001124616683227,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,8.306398376589641e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001124616028391,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0005334657034836,290.0645446777344,294.1499938964844,300.0848693847656,295.1719665527344,297.37481689453125,300.1002197265625,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.1990166132468403e-08,0.0011378787457942,-0.0565853454172611,0.0,0.0,0.0,-0.0157142430543899,60.0,20.771636962890625,0.0,-8.828126851767595e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0001068987039616,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.0001125696289818,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,8.314372098539025e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001125695634982,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0005339779308997,290.0063781738281,294.1499938964844,300.0697021484375,295.17889404296875,297.3889465332031,300.0849914550781,285.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389930732548,2.211791461093071e-08,0.0011389709543436,-0.0569185204803943,0.0,0.0,0.0,-0.0157775729894638,60.0,20.73779487609864,0.0,-8.845084664699243e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0001068987039616,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.0001125696289818,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,8.314372098539025e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001125695634982,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0005339779308997,290.0063781738281,294.1499938964844,300.0697021484375,295.17889404296875,297.3889465332031,300.0849914550781,285.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389930732548,2.211791461093071e-08,0.0011389709543436,-0.0569185204803943,0.0,0.0,0.0,-0.0157775729894638,60.0,20.73779487609864,0.0,-8.845084664699243e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0001069476129487,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0001126211282098,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,8.318175241583958e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001126210627262,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,0.0005342222284525,289.9774780273437,294.1499938964844,300.06207275390625,295.18212890625,297.3957824707031,300.0773620605469,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395141482353,2.2178850755949497e-08,0.0011394919129088,-0.0570774376392364,0.0,0.0,0.0,-0.015807781368494,60.0,20.722152709960938,0.0,-8.853179167545022e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,0.0001069912832463,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0001126671195379,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459777832031,0.0,0.0,8.32157238619402e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0001126670540543,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0005344403907656,289.9486999511719,294.1499938964844,300.054443359375,295.1851806640625,297.4024963378906,300.0697021484375,285.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399794602766,2.2233269447724524e-08,0.0011399572249501,-0.0572193562984466,0.0,0.0,0.0,-0.0158347599208354,60.0,20.70659065246582,0.0,-8.860410360966855e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001070565995178,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001127358991652,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,8.326651732204482e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0001127358336816,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,0.0005347667029127,289.8915100097656,294.1499938964844,300.0390625,295.1908264160156,297.4154357910156,300.0543518066406,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406755074858,2.2314655012678493e-08,0.001140653155744,-0.0574315935373306,0.0,0.0,0.0,-0.0158751048147678,60.0,20.674097061157227,0.0,-8.87123192683248e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001070565995178,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001127358991652,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,8.326651732204482e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0001127358336816,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,0.0005347667029127,289.8915100097656,294.1499938964844,300.0390625,295.1908264160156,297.4154357910156,300.0543518066406,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406755074858,2.2314655012678493e-08,0.001140653155744,-0.0574315935373306,0.0,0.0,0.0,-0.0158751048147678,60.0,20.674097061157227,0.0,-8.87123192683248e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001070860162144,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001127668656408,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,8.328939293278381e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.0001127668074332,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0005349136772565,289.8348693847656,294.1499938964844,300.02349853515625,295.1957092285156,297.4278259277344,300.03887939453125,285.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129947791848e-08,0.0011409665457904,-0.0575271509587764,0.0,0.0,0.0,-0.0158932711929082,60.0,20.63776397705078,0.0,-8.876106249999793e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001070860162144,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001127668656408,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,8.328939293278381e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.0001127668074332,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0005349136772565,289.8348693847656,294.1499938964844,300.02349853515625,295.1957092285156,297.4278259277344,300.03887939453125,285.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129947791848e-08,0.0011409665457904,-0.0575271509587764,0.0,0.0,0.0,-0.0158932711929082,60.0,20.63776397705078,0.0,-8.876106249999793e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.0001070788202923,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,0.000112759291369,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,8.32837977213785e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0001127592331613,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,0.0005348778213374,289.7787780761719,294.1499938964844,300.0077514648437,295.1998596191406,297.43963623046875,300.0232849121094,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409124126657,2.2342330652236345e-08,0.0011408900609239,-0.057503767311573,0.0,0.0,0.0,-0.0158888269215822,60.0,20.59639358520508,0.0,-8.874913248746452e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.0001070788202923,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,0.000112759291369,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,8.32837977213785e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0001127592331613,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,0.0005348778213374,289.7787780761719,294.1499938964844,300.0077514648437,295.1998596191406,297.43963623046875,300.0232849121094,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409124126657,2.2342330652236345e-08,0.0011408900609239,-0.057503767311573,0.0,0.0,0.0,-0.0158888269215822,60.0,20.59639358520508,0.0,-8.874913248746452e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0001070396028808,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001127179857576,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,8.325328235514462e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0001127179275499,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0005346819525584,289.7232971191406,294.1499938964844,299.99176025390625,295.20318603515625,297.45086669921875,300.0075378417969,285.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404944816604,2.2293452417443405e-08,0.0011404722463339,-0.0573762990534305,0.0,0.0,0.0,-0.0158645957708358,60.0,20.54982185363769,0.0,-8.868411782714247e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0001070396028808,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001127179857576,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,8.325328235514462e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0001127179275499,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0005346819525584,289.7232971191406,294.1499938964844,299.99176025390625,295.20318603515625,297.45086669921875,300.0075378417969,285.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404944816604,2.2293452417443405e-08,0.0011404722463339,-0.0573762990534305,0.0,0.0,0.0,-0.0158645957708358,60.0,20.54982185363769,0.0,-8.868411782714247e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0001070101716322,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0001126869974541,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,8.323039946844801e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001126869392464,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,0.0005345349782146,289.69580078125,294.1499938964844,299.983642578125,295.2045288085937,297.4562683105469,299.9995422363281,285.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401809751987,2.2256779530493983e-08,0.0011401587398722,-0.0572806671261787,0.0,0.0,0.0,-0.0158464163541793,60.0,20.5246696472168,0.0,-8.863536038461461e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0001069761347025,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0001126511488109,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,8.320391498273239e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001126510906033,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0005343649536371,289.66845703125,294.1499938964844,299.9754638671875,295.2056579589844,297.4615173339844,299.99151611328125,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398183414712,2.2214358352812272e-08,0.0011397961061447,-0.0571700371801853,0.0,0.0,0.0,-0.0158253870904445,60.0,20.49855613708496,0.0,-8.857897171310469e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001068971541826,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0001125679773394,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,8.314248407259583e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,0.0001125679191318,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0005339704803191,289.6142272949219,294.1499938964844,299.9588623046875,295.20721435546875,297.4715881347656,299.9752502441406,285.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.2115937525768465e-08,0.0011389546561986,-0.0569133646786212,0.0,0.0,0.0,-0.0157765969634056,60.0,20.443790435791016,0.0,-8.844821763887013e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001068971541826,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0001125679773394,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,8.314248407259583e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,0.0001125679191318,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0005339704803191,289.6142272949219,294.1499938964844,299.9588623046875,295.20721435546875,297.4715881347656,299.9752502441406,285.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.2115937525768465e-08,0.0011389546561986,-0.0569133646786212,0.0,0.0,0.0,-0.0157765969634056,60.0,20.443790435791016,0.0,-8.844821763887013e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001068098717951,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001124760674429,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,8.30745993880555e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0001124760092352,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0005335345049388,289.5606384277344,294.1499938964844,299.94189453125,295.2078552246094,297.4810791015625,299.9586486816406,285.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007174749205664e-08,0.0011380247306078,-0.0566297061741352,0.0,0.0,0.0,-0.0157226771116256,60.0,20.386362075805664,0.0,-8.830383535496369e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001068098717951,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001124760674429,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,8.30745993880555e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0001124760092352,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0005335345049388,289.5606384277344,294.1499938964844,299.94189453125,295.2078552246094,297.4810791015625,299.9586486816406,285.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007174749205664e-08,0.0011380247306078,-0.0566297061741352,0.0,0.0,0.0,-0.0157226771116256,60.0,20.386362075805664,0.0,-8.830383535496369e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001067191915353,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001123805777751,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,8.300406625494361e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001123805195675,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0005330815911293,289.5077209472656,294.1499938964844,299.92449951171875,295.20751953125,297.489990234375,299.94171142578125,285.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894175361580892e-08,0.001137058599852,-0.0563349835574626,0.0,0.0,0.0,-0.0156666599214077,60.0,20.32706642150879,0.0,-8.815395347028243e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001067191915353,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001123805777751,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,8.300406625494361e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001123805195675,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0005330815911293,289.5077209472656,294.1499938964844,299.92449951171875,295.20751953125,297.489990234375,299.94171142578125,285.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894175361580892e-08,0.001137058599852,-0.0563349835574626,0.0,0.0,0.0,-0.0156666599214077,60.0,20.32706642150879,0.0,-8.815395347028243e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,0.0001066277982317,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,0.0001122843241319,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,8.293297287309542e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,0.0001122842732002,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,0.0005326250684447,289.4554748535156,294.1499938964844,299.9066467285156,295.20611572265625,297.49835205078125,299.9243469238281,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780278913752227e-08,0.0011360849021002,-0.0560379102826118,0.0,0.0,0.0,-0.015610197558999,60.0,20.266321182250977,0.0,-8.800301287692491e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,0.0001066277982317,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,0.0001122843241319,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,8.293297287309542e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,0.0001122842732002,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,0.0005326250684447,289.4554748535156,294.1499938964844,299.9066467285156,295.20611572265625,297.49835205078125,299.9243469238281,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780278913752227e-08,0.0011360849021002,-0.0560379102826118,0.0,0.0,0.0,-0.015610197558999,60.0,20.266321182250977,0.0,-8.800301287692491e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
