time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960100,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,0.0001065821488737,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0001122362591559,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,8.289747347589582e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001122362082242,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0005323971272446,289.4296875,294.1499938964844,299.8975524902344,295.2050476074219,297.5022277832031,299.9154663085937,285.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.172339996775463e-08,0.0011355986353009,-0.0558895468711853,0.0,0.0,0.0,-0.01558200083673,60.0,20.235355377197266,0.0,-8.792768824150698e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001065366377588,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001121883324231,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,8.28620686661452e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,0.0001121882742154,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.000532169768121,289.404052734375,294.1499938964844,299.8883056640625,295.20367431640625,297.5059814453125,299.90643310546875,285.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351353023201,2.166668267022942e-08,0.0011351136490702,-0.0557416044175624,0.0,0.0,0.0,-0.0155538842082023,60.0,20.2041130065918,0.0,-8.785259808519187e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0001064458847395,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0001120927627198,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,8.27914773253724e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,0.0001120927117881,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0005317165050655,289.35321044921875,294.1499938964844,299.86944580078125,295.2001037597656,297.5131225585937,299.8881530761719,285.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168356657,2.1553592688405853e-08,0.0011341468198224,-0.0554466061294078,0.0,0.0,0.0,-0.0154978213831782,60.0,20.14098358154297,0.0,-8.770298620675021e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0001064458847395,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0001120927627198,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,8.27914773253724e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,0.0001120927117881,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0005317165050655,289.35321044921875,294.1499938964844,299.86944580078125,295.2001037597656,297.5131225585937,299.8881530761719,285.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168356657,2.1553592688405853e-08,0.0011341468198224,-0.0554466061294078,0.0,0.0,0.0,-0.0154978213831782,60.0,20.14098358154297,0.0,-8.770298620675021e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001063558665919,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.000111997964268,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,8.272146078525111e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001119979133363,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,0.000531266850885,289.3031311035156,294.1499938964844,299.8500061035156,295.1953430175781,297.51959228515625,299.8692626953125,285.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332090944051,2.14414193067114e-08,0.0011331876739859,-0.0551539808511734,0.0,0.0,0.0,-0.0154422121122479,60.0,20.076086044311523,0.0,-8.755470304322446e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001063558665919,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.000111997964268,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,8.272146078525111e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001119979133363,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,0.000531266850885,289.3031311035156,294.1499938964844,299.8500061035156,295.1953430175781,297.51959228515625,299.8692626953125,285.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332090944051,2.14414193067114e-08,0.0011331876739859,-0.0551539808511734,0.0,0.0,0.0,-0.0154422121122479,60.0,20.076086044311523,0.0,-8.755470304322446e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001062718802131,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001119095250032,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,8.265613723779097e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001119094740715,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0005308474064804,289.2537841796875,294.1499938964844,299.8302001953125,295.189697265625,297.5254821777344,299.8500061035156,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323142098262,2.133676169080445e-08,0.0011322929058223,-0.0548809505999088,0.0,0.0,0.0,-0.0153903290629386,60.0,20.01079368591309,0.0,-8.741647405940969e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001062718802131,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001119095250032,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,8.265613723779097e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001119094740715,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0005308474064804,289.2537841796875,294.1499938964844,299.8302001953125,295.189697265625,297.5254821777344,299.8500061035156,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323142098262,2.133676169080445e-08,0.0011322929058223,-0.0548809505999088,0.0,0.0,0.0,-0.0153903290629386,60.0,20.01079368591309,0.0,-8.741647405940969e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,0.0001061926741385,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.0001118261207011,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,8.259453170467168e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0001118260624934,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0005304517690092,289.2048645019531,294.1499938964844,299.81024169921875,295.1834411621094,297.5309753417969,299.8305358886719,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314703151583,2.123806197573685e-08,0.0011314491275697,-0.0546234548091888,0.0,0.0,0.0,-0.0153414011001586,60.0,19.94559669494629,0.0,-8.728621736509012e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,0.0001061926741385,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.0001118261207011,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,8.259453170467168e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0001118260624934,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0005304517690092,289.2048645019531,294.1499938964844,299.81024169921875,295.1834411621094,297.5309753417969,299.8305358886719,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314703151583,2.123806197573685e-08,0.0011314491275697,-0.0546234548091888,0.0,0.0,0.0,-0.0153414011001586,60.0,19.94559669494629,0.0,-8.728621736509012e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001061559596564,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,0.0001117874489864,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,8.25659662950784e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001117873980547,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0005302683566696,289.18072509765625,294.1499938964844,299.8002319335937,295.1800842285156,297.533447265625,299.8206787109375,285.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310797417536,2.1192304799910744e-08,0.001131058554165,-0.0545040741562843,0.0,0.0,0.0,-0.0153187215328216,60.0,19.912900924682617,0.0,-8.72258567596873e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,0.0001061196526279,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,0.0001117492211051,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,8.253772830357775e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,0.0001117491701734,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.0005300870398059,289.1567687988281,294.1499938964844,299.7901611328125,295.1766357421875,297.53582763671875,299.810791015625,285.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306931264698,2.1147066320281738e-08,0.0011306720552965,-0.0543860420584678,0.0,0.0,0.0,-0.0152962952852249,60.0,19.88030815124512,0.0,-8.716620669702024e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0001060479480656,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.000111673703941,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,8.248195808846503e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001116736530093,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,0.0005297288880683,289.10919189453125,294.1499938964844,299.7699890136719,295.1693115234375,297.54022216796875,299.7908935546875,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299282778054,2.1057710242189387e-08,0.0011299072066321,-0.0541529022157192,0.0,0.0,0.0,-0.0152519941329956,60.0,19.81509590148925,0.0,-8.704844134399536e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0001060479480656,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.000111673703941,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,8.248195808846503e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001116736530093,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,0.0005297288880683,289.10919189453125,294.1499938964844,299.7699890136719,295.1693115234375,297.54022216796875,299.7908935546875,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299282778054,2.1057710242189387e-08,0.0011299072066321,-0.0541529022157192,0.0,0.0,0.0,-0.0152519941329956,60.0,19.81509590148925,0.0,-8.704844134399536e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0001059741844073,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0001115960258175,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,8.242457988671958e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,0.0001115959821618,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0005293604917824,289.0625,294.1499938964844,299.7497253417969,295.1615295410156,297.5439147949219,299.7708435058594,285.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291422415524,2.096579265753462e-08,0.0011291212867945,-0.0539130717515945,0.0,0.0,0.0,-0.0152064263820648,60.0,19.749238967895508,0.0,-8.692737907267657e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0001059741844073,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0001115960258175,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,8.242457988671958e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,0.0001115959821618,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0005293604917824,289.0625,294.1499938964844,299.7497253417969,295.1615295410156,297.5439147949219,299.7708435058594,285.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291422415524,2.096579265753462e-08,0.0011291212867945,-0.0539130717515945,0.0,0.0,0.0,-0.0152064263820648,60.0,19.749238967895508,0.0,-8.692737907267657e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,0.0001058946872944,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0001115123086492,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,8.236274879891425e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001115122649935,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0005289633991196,289.0165100097656,294.1499938964844,299.7293701171875,295.15338134765625,297.5470886230469,299.75067138671875,285.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282949708402,2.0866727012958112e-08,0.0011282741324976,-0.0536545813083648,0.0,0.0,0.0,-0.0151573158800601,60.0,19.682252883911133,0.0,-8.679700158609195e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,0.0001058946872944,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0001115123086492,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,8.236274879891425e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001115122649935,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0005289633991196,289.0165100097656,294.1499938964844,299.7293701171875,295.15338134765625,297.5470886230469,299.75067138671875,285.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282949708402,2.0866727012958112e-08,0.0011282741324976,-0.0536545813083648,0.0,0.0,0.0,-0.0151573158800601,60.0,19.682252883911133,0.0,-8.679700158609195e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001058147099683,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001114280894398,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,8.230053936131299e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,0.0001114280457841,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,0.0005285639199428,288.97052001953125,294.1499938964844,299.7089538574219,295.14483642578125,297.55029296875,299.7304992675781,285.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274451389908,2.0767069841554082e-08,0.0011274244170635,-0.0533945336937904,0.0,0.0,0.0,-0.0151079231873154,60.0,19.615211486816406,0.0,-8.6665941978481e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001058147099683,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001114280894398,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,8.230053936131299e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,0.0001114280457841,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,0.0005285639199428,288.97052001953125,294.1499938964844,299.7089538574219,295.14483642578125,297.55029296875,299.7304992675781,285.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274451389908,2.0767069841554082e-08,0.0011274244170635,-0.0533945336937904,0.0,0.0,0.0,-0.0151079231873154,60.0,19.615211486816406,0.0,-8.6665941978481e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,0.0001057664849213,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,0.0001113773105316,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,8.226303179981187e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0001113772595999,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0005283230566419,288.9480285644531,294.1499938964844,299.69873046875,295.14044189453125,297.5514831542969,299.7203674316406,285.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269284877926,2.0706975689677165e-08,0.0011269077658653,-0.0532377175986766,0.0,0.0,0.0,-0.01507811807096,60.0,19.5804500579834,0.0,-8.658696515340125e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001057190820574,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0001113273901864,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,8.22261645225808e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.0001113273465307,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.000528086326085,288.9255065917969,294.1499938964844,299.6885070800781,295.135986328125,297.552734375,299.7102355957031,285.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264232452958,2.0647908272053428e-08,0.0011264025233685,-0.0530835799872875,0.0,0.0,0.0,-0.0150488354265689,60.0,19.545692443847656,0.0,-8.650936678122889e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0001056169567164,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001112198515329,299.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498596191406,0.0,0.0,8.214672561734915e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001112198006012,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0005275761941447,288.8807678222656,294.1499938964844,299.66796875,295.1268920898437,297.5549621582031,299.68994140625,285.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253376724198,2.0520653620792483e-08,0.0011253171833232,-0.0527514852583408,0.0,0.0,0.0,-0.0149857634678483,60.0,19.475156784057617,0.0,-8.6342303973197e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0001056169567164,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001112198515329,299.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498596191406,0.0,0.0,8.214672561734915e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001112198006012,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0005275761941447,288.8807678222656,294.1499938964844,299.66796875,295.1268920898437,297.5549621582031,299.68994140625,285.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253376724198,2.0520653620792483e-08,0.0011253171833232,-0.0527514852583408,0.0,0.0,0.0,-0.0149857634678483,60.0,19.475156784057617,0.0,-8.6342303973197e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0001054997992468,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,0.0001110964731196,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,8.205560152418911e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988952636719,0.0,0.0,0.0001110964221879,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0005269910325296,288.8369140625,294.1499938964844,299.6474304199219,295.1175842285156,297.5565490722656,299.6695861816406,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240878375247,2.0374660181232684e-08,0.0011240674648433,-0.0523704700171947,0.0,0.0,0.0,-0.0149133810773491,60.0,19.40243530273437,0.0,-8.615084823304643e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0001054997992468,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,0.0001110964731196,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,8.205560152418911e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988952636719,0.0,0.0,0.0001110964221879,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0005269910325296,288.8369140625,294.1499938964844,299.6474304199219,295.1175842285156,297.5565490722656,299.6695861816406,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240878375247,2.0374660181232684e-08,0.0011240674648433,-0.0523704700171947,0.0,0.0,0.0,-0.0149133810773491,60.0,19.40243530273437,0.0,-8.615084823304643e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,0.0001053770101862,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0001109671720769,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,8.196009730454534e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001109671211452,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0005263776984065,288.79345703125,294.1499938964844,299.6268615722656,295.1081237792969,297.5578918457031,299.64923095703125,285.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227809591218,2.0221657237584626e-08,0.0011227607028558,-0.0519711375236511,0.0,0.0,0.0,-0.0148375397548079,60.0,19.32876968383789,0.0,-8.595042544357059e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,0.0001053770101862,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0001109671720769,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,8.196009730454534e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001109671211452,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0005263776984065,288.79345703125,294.1499938964844,299.6268615722656,295.1081237792969,297.5578918457031,299.64923095703125,285.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227809591218,2.0221657237584626e-08,0.0011227607028558,-0.0519711375236511,0.0,0.0,0.0,-0.0148375397548079,60.0,19.32876968383789,0.0,-8.595042544357059e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,0.00010524692334,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.000110830173071,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,8.18589105620049e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001108301294152,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0005257279262878,288.7508239746094,294.1499938964844,299.6062927246094,295.0985412597656,297.5586242675781,299.6288757324219,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393404901,2.005955224149148e-08,0.0011213733814656,-0.0515480227768421,0.0,0.0,0.0,-0.0147571703419089,60.0,19.25386428833008,0.0,-8.573833554237353e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,0.00010524692334,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.000110830173071,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,8.18589105620049e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001108301294152,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0005257279262878,288.7508239746094,294.1499938964844,299.6062927246094,295.0985412597656,297.5586242675781,299.6288757324219,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393404901,2.005955224149148e-08,0.0011213733814656,-0.0515480227768421,0.0,0.0,0.0,-0.0147571703419089,60.0,19.25386428833008,0.0,-8.573833554237353e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0001051826911862,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.000110762535769,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,8.180895383702591e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,0.0001107624921132,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,0.0005254070856608,288.72979736328125,294.1499938964844,299.5960388183594,295.0937194824219,297.5588073730469,299.6186828613281,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207079514861,1.9979513155021777e-08,0.001120688044466,-0.0513391010463237,0.0,0.0,0.0,-0.0147174866870045,60.0,19.21649932861328,0.0,-8.563371522996024e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,0.0001051236395142,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,0.0001107003554352,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,8.176302071660757e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28533935546875,0.0,0.0,0.0001107003117795,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0005251121474429,288.70916748046875,294.1499938964844,299.58575439453125,295.0888671875,297.5587158203125,299.6085205078125,285.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200789595022,1.990593290202014e-08,0.0011200590524822,-0.0511470325291156,0.0,0.0,0.0,-0.0146810105070471,60.0,19.17991065979004,0.0,-8.553758590323923e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,0.0001049980783136,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0001105681294575,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,8.166536281351e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0001105680858017,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0005244849598966,288.6674499511719,294.1499938964844,299.5652160644531,295.0791931152344,297.558837890625,299.5881652832031,285.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187414638698,1.9749471391605773e-08,0.001118721673265,-0.0507385954260826,0.0,0.0,0.0,-0.0146034490317106,60.0,19.10598564147949,0.0,-8.533336881555442e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,0.0001049980783136,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0001105681294575,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,8.166536281351e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0001105680858017,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0005244849598966,288.6674499511719,294.1499938964844,299.5652160644531,295.0791931152344,297.558837890625,299.5881652832031,285.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187414638698,1.9749471391605773e-08,0.001118721673265,-0.0507385954260826,0.0,0.0,0.0,-0.0146034490317106,60.0,19.10598564147949,0.0,-8.533336881555442e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0001049026832333,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0001104676703107,299.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225952148437,0.0,0.0,8.159116259776056e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.000110467626655,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,0.0005240084719844,288.626708984375,294.1499938964844,299.5447082519531,295.0695495605469,297.5583190917969,299.5678405761719,285.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177253909409,1.9630604697340466e-08,0.0011177058331668,-0.050428282469511,0.0,0.0,0.0,-0.0145445242524147,60.0,19.03533744812012,0.0,-8.517837812860307e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0001049026832333,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0001104676703107,299.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225952148437,0.0,0.0,8.159116259776056e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.000110467626655,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,0.0005240084719844,288.626708984375,294.1499938964844,299.5447082519531,295.0695495605469,297.5583190917969,299.5678405761719,285.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177253909409,1.9630604697340466e-08,0.0011177058331668,-0.050428282469511,0.0,0.0,0.0,-0.0145445242524147,60.0,19.03533744812012,0.0,-8.517837812860307e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0001048173944582,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,0.0001103778558899,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,8.152482769219205e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,0.0001103778195101,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928771972656,0.0,0.0,0.0005235824501141,288.58648681640625,294.1499938964844,299.5242614746094,295.0599670410156,297.55743408203125,299.5474853515625,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168165365234,1.952432704399598e-08,0.0011167969787493,-0.0501508265733718,0.0,0.0,0.0,-0.0144918384030461,60.0,18.96680450439453,0.0,-8.503992887654024e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0001048173944582,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,0.0001103778558899,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,8.152482769219205e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,0.0001103778195101,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928771972656,0.0,0.0,0.0005235824501141,288.58648681640625,294.1499938964844,299.5242614746094,295.0599670410156,297.55743408203125,299.5474853515625,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168165365234,1.952432704399598e-08,0.0011167969787493,-0.0501508265733718,0.0,0.0,0.0,-0.0144918384030461,60.0,18.96680450439453,0.0,-8.503992887654024e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710205078125,0.0,0.0,0.0001047539553837,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928100585937,0.0,0.0,0.0001103110480471,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,8.147547487169504e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.0001103110116673,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,0.0005232655676081,288.5469055175781,294.1499938964844,299.5038757324219,295.050537109375,297.5561218261719,299.5271911621094,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161405127495,1.9445272059215323e-08,0.0011161210713908,-0.0499444305896759,0.0,0.0,0.0,-0.0144526474177837,60.0,18.901899337768555,0.0,-8.493701386669272e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
