time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962440,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710205078125,0.0,0.0,0.0001047539553837,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928100585937,0.0,0.0,0.0001103110480471,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,8.147547487169504e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.0001103110116673,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,0.0005232655676081,288.5469055175781,294.1499938964844,299.5038757324219,295.050537109375,297.5561218261719,299.5271911621094,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161405127495,1.9445272059215323e-08,0.0011161210713908,-0.0499444305896759,0.0,0.0,0.0,-0.0144526474177837,60.0,18.901899337768555,0.0,-8.493701386669272e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,0.0001047227488015,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,0.0001102781898225,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,8.145120955305174e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210327148437,0.0,0.0,0.0001102781461668,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0005231097456999,288.5273742675781,294.1499938964844,299.4936828613281,295.0458679199219,297.5553283691406,299.5170593261719,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115808612667,1.940638760800084e-08,0.0011157891713082,-0.0498429089784622,0.0,0.0,0.0,-0.014433373697102,60.0,18.87009048461914,0.0,-8.48864090130519e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,0.0001046918259817,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,0.0001102456226362,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,8.142715523717925e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.0001102455862564,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0005229552625678,288.5079650878906,294.1499938964844,299.4835510253906,295.041259765625,297.554443359375,299.5069274902344,285.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154791573062,1.936785665179741e-08,0.0011154597159475,-0.0497423075139522,0.0,0.0,0.0,-0.0144142722710967,60.0,18.838623046875,0.0,-8.483628732847137e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,0.0001046307224896,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.0001101812813431,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,8.13796286820434e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,0.0001101812449633,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,0.0005226500798016,288.4694519042969,294.1499938964844,299.4632873535156,295.0321960449219,297.5524597167969,299.4867248535156,285.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148274643346,1.929171844494704e-08,0.0011148081393912,-0.0495435148477554,0.0,0.0,0.0,-0.0143765248358249,60.0,18.77638435363769,0.0,-8.473728740909794e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,0.0001046307224896,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.0001101812813431,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,8.13796286820434e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,0.0001101812449633,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,0.0005226500798016,288.4694519042969,294.1499938964844,299.4632873535156,295.0321960449219,297.5524597167969,299.4867248535156,285.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148274643346,1.929171844494704e-08,0.0011148081393912,-0.0495435148477554,0.0,0.0,0.0,-0.0143765248358249,60.0,18.77638435363769,0.0,-8.473728740909794e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0001045706885633,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.0001101180605473,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,8.133293158607557e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,0.0001101180168916,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0005223502521403,288.4315490722656,294.1499938964844,299.44317626953125,295.0234069824219,297.55010986328125,299.46661376953125,285.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141877621412,1.921690717665569e-08,0.0011141685536131,-0.0493481792509555,0.0,0.0,0.0,-0.0143394377082586,60.0,18.71540069580078,0.0,-8.464006384656386e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0001045706885633,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.0001101180605473,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,8.133293158607557e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,0.0001101180168916,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0005223502521403,288.4315490722656,294.1499938964844,299.44317626953125,295.0234069824219,297.55010986328125,299.46661376953125,285.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141877621412,1.921690717665569e-08,0.0011141685536131,-0.0493481792509555,0.0,0.0,0.0,-0.0143394377082586,60.0,18.71540069580078,0.0,-8.464006384656386e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0001045114840962,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,0.0001100557128665,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,8.128688205033541e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0001100556764868,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,0.0005220544990152,288.3941955566406,294.1499938964844,299.4231262207031,295.0149230957031,297.5473937988281,299.4465637207031,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135569075122,1.9143135077115403e-08,0.0011135378153994,-0.0491555519402027,0.0,0.0,0.0,-0.0143028665333986,60.0,18.655664443969727,0.0,-8.454425426407398e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0001045114840962,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,0.0001100557128665,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,8.128688205033541e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0001100556764868,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,0.0005220544990152,288.3941955566406,294.1499938964844,299.4231262207031,295.0149230957031,297.5473937988281,299.4465637207031,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135569075122,1.9143135077115403e-08,0.0011135378153994,-0.0491555519402027,0.0,0.0,0.0,-0.0143028665333986,60.0,18.655664443969727,0.0,-8.454425426407398e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942321777344,0.0,0.0,0.0001044530145009,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,0.0001099941437132,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744873046875,0.0,0.0,8.124140003928915e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,0.0001099941000575,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0005217624711804,288.357421875,294.1499938964844,299.4032287597656,295.0068054199219,297.5443725585937,299.4266662597656,285.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129339691251,1.9070277801347402e-08,0.0011129148770123,-0.0489653088152408,0.0,0.0,0.0,-0.0142667479813098,60.0,18.597177505493164,0.0,-8.44496810259443e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942321777344,0.0,0.0,0.0001044530145009,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,0.0001099941437132,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744873046875,0.0,0.0,8.124140003928915e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,0.0001099941000575,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0005217624711804,288.357421875,294.1499938964844,299.4032287597656,295.0068054199219,297.5443725585937,299.4266662597656,285.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129339691251,1.9070277801347402e-08,0.0011129148770123,-0.0489653088152408,0.0,0.0,0.0,-0.0142667479813098,60.0,18.597177505493164,0.0,-8.44496810259443e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0001044240852934,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,0.0001099636792787,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,8.121890277834609e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,0.0001099636428989,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.000521617999766,288.3392944335937,294.1499938964844,299.3933410644531,295.0028686523437,297.5426940917969,299.416748046875,285.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126261670142,1.9034230192005452e-08,0.0011126071913167,-0.0488711819052696,0.0,0.0,0.0,-0.0142488805577158,60.0,18.568510055541992,0.0,-8.440290599764921e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0001043953016051,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,0.0001099333603633,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,8.119650738080963e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.930419921875,0.0,0.0,0.0001099333239835,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03759765625,0.0,0.0,0.0005214742268435,288.3212890625,294.1499938964844,299.3834533691406,294.99908447265625,297.5409545898437,299.4068908691406,285.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123194126412,1.8998358441990604e-08,0.0011123004369437,-0.0487775094807148,0.0,0.0,0.0,-0.0142310978844761,60.0,18.54020118713379,0.0,-8.435637255388428e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,0.0001043382508214,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,0.0001098732900572,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,8.115213859127834e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0001098732536775,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0005211893003433,288.2856140136719,294.1499938964844,299.3638610839844,294.9918212890625,297.53729248046875,299.38720703125,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117110261693,1.8927272193991485e-08,0.0011116921668872,-0.0485918819904327,0.0,0.0,0.0,-0.0141958547756075,60.0,18.48430824279785,0.0,-8.426420095020148e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,0.0001043382508214,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,0.0001098732900572,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,8.115213859127834e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0001098732536775,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0005211893003433,288.2856140136719,294.1499938964844,299.3638610839844,294.9918212890625,297.53729248046875,299.38720703125,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117110261693,1.8927272193991485e-08,0.0011116921668872,-0.0485918819904327,0.0,0.0,0.0,-0.0141958547756075,60.0,18.48430824279785,0.0,-8.426420095020148e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0001042820877046,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,0.0001098141437978,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,8.110845374176279e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,0.000109814107418,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0005209087394177,288.25048828125,294.1499938964844,299.3443908691406,294.98504638671875,297.5333251953125,299.36767578125,285.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111126514151,1.8857289063589643e-08,0.001111093792133,-0.048409130424261,0.0,0.0,0.0,-0.0141611620783805,60.0,18.42984199523925,0.0,-8.417350727540909e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0001042820877046,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,0.0001098141437978,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,8.110845374176279e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,0.000109814107418,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0005209087394177,288.25048828125,294.1499938964844,299.3443908691406,294.98504638671875,297.5333251953125,299.36767578125,285.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111126514151,1.8857289063589643e-08,0.001111093792133,-0.048409130424261,0.0,0.0,0.0,-0.0141611620783805,60.0,18.42984199523925,0.0,-8.417350727540909e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,0.0001042269504978,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.000109756081656,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,8.106556197162718e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309936523437,0.0,0.0,0.0001097560452762,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.000520633358974,288.2158508300781,294.1499938964844,299.3251037597656,294.97882080078125,297.5290832519531,299.3482971191406,285.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105251032859,1.878857958104163e-08,0.001110506360419,-0.0482297018170356,0.0,0.0,0.0,-0.0141270998865365,60.0,18.376916885375977,0.0,-8.408451179775511e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,0.0001042269504978,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.000109756081656,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,8.106556197162718e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309936523437,0.0,0.0,0.0001097560452762,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.000520633358974,288.2158508300781,294.1499938964844,299.3251037597656,294.97882080078125,297.5290832519531,299.3482971191406,285.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105251032859,1.878857958104163e-08,0.001110506360419,-0.0482297018170356,0.0,0.0,0.0,-0.0141270998865365,60.0,18.376916885375977,0.0,-8.408451179775511e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0001041730429278,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,0.0001096993073588,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081359863281,0.0,0.0,8.102363062789664e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,0.000109699270979,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,0.0005203640903346,288.1817626953125,294.1499938964844,299.3060302734375,294.97320556640625,297.5245666503906,299.3291015625,285.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950710088,1.872140487080287e-08,0.0011099319672212,-0.0480542704463005,0.0,0.0,0.0,-0.014093798585236,60.0,18.325634002685547,0.0,-8.399754847232543e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0001041730429278,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,0.0001096993073588,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081359863281,0.0,0.0,8.102363062789664e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,0.000109699270979,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,0.0005203640903346,288.1817626953125,294.1499938964844,299.3060302734375,294.97320556640625,297.5245666503906,299.3291015625,285.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950710088,1.872140487080287e-08,0.0011099319672212,-0.0480542704463005,0.0,0.0,0.0,-0.014093798585236,60.0,18.325634002685547,0.0,-8.399754847232543e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,0.000104146740341,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,0.0001096716077881,299.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920227050781,0.0,0.0,8.100317063508555e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.782470703125,0.0,0.0,0.0001096715714083,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88330078125,0.0,0.0,0.0005202327156439,288.1649475097656,294.1499938964844,299.2965393066406,294.9706115722656,297.5221862792969,299.319580078125,285.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096709640696,1.8688629310759097e-08,0.0011096522212028,-0.0479686744511127,0.0,0.0,0.0,-0.0140775525942444,60.0,18.300825119018555,0.0,-8.395513617642791e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7941589355469,0.0,0.0,0.0001041207870002,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128967285156,0.0,0.0,0.0001096442865673,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7759704589844,0.0,0.0,8.098299440462142e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0001096442501875,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,0.000520103087183,288.1482849121094,294.1499938964844,299.2871398925781,294.9682006835937,297.5197448730469,299.31011962890625,285.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093945940956,1.8656296063568334e-08,0.0011093759676441,-0.0478842332959175,0.0,0.0,0.0,-0.0140615245327353,60.0,18.27643203735352,0.0,-8.391330652557374e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,0.0001040700008161,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804870605469,0.0,0.0,0.0001095907937269,299.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440795898437,0.0,0.0,8.09434859547764e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,0.0001095907646231,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,0.0005198494181968,288.1151733398437,294.1499938964844,299.2684631347656,294.9638977050781,297.51470947265625,299.291259765625,285.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.8593004469380503e-08,0.0011088341707363,-0.0477189384400844,0.0,0.0,0.0,-0.0140301454812288,60.0,18.228639602661133,0.0,-8.383145200241415e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,0.0001040700008161,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804870605469,0.0,0.0,0.0001095907937269,299.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440795898437,0.0,0.0,8.09434859547764e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,0.0001095907646231,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,0.0005198494181968,288.1151733398437,294.1499938964844,299.2684631347656,294.9638977050781,297.51470947265625,299.291259765625,285.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.8593004469380503e-08,0.0011088341707363,-0.0477189384400844,0.0,0.0,0.0,-0.0140301454812288,60.0,18.228639602661133,0.0,-8.383145200241415e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001040284478222,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484741210937,0.0,0.0,0.0001095470433938,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125549316406,0.0,0.0,8.09111661510542e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70330810546875,0.0,0.0,0.000109547007014,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,0.0005196419078856,288.0826110839844,294.1499938964844,299.25,294.9603271484375,297.5094299316406,299.27264404296875,285.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084099533036,1.8541227220225664e-08,0.0011083914432674,-0.0475837141275405,0.0,0.0,0.0,-0.0140044772997498,60.0,18.183706283569336,0.0,-8.376451887670555e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001040284478222,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484741210937,0.0,0.0,0.0001095470433938,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125549316406,0.0,0.0,8.09111661510542e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70330810546875,0.0,0.0,0.000109547007014,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,0.0005196419078856,288.0826110839844,294.1499938964844,299.25,294.9603271484375,297.5094299316406,299.27264404296875,285.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084099533036,1.8541227220225664e-08,0.0011083914432674,-0.0475837141275405,0.0,0.0,0.0,-0.0140044772997498,60.0,18.183706283569336,0.0,-8.376451887670555e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,0.0001040245042531,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.000109542888822,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813049316406,0.0,0.0,8.090809569694102e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.0,0.0001095428524422,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,0.0005196222336962,288.0505065917969,294.1499938964844,299.2317810058594,294.9573059082031,297.50390625,299.254150390625,285.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083676945418,1.8536313817207883e-08,0.0011083491845056,-0.0475708805024623,0.0,0.0,0.0,-0.014002040028572,60.0,18.14457130432129,0.0,-8.375817373007521e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,0.0001040245042531,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.000109542888822,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813049316406,0.0,0.0,8.090809569694102e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.0,0.0001095428524422,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,0.0005196222336962,288.0505065917969,294.1499938964844,299.2317810058594,294.9573059082031,297.50390625,299.254150390625,285.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083676945418,1.8536313817207883e-08,0.0011083491845056,-0.0475708805024623,0.0,0.0,0.0,-0.014002040028572,60.0,18.14457130432129,0.0,-8.375817373007521e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6677551269531,0.0,0.0,0.0001040811621351,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,0.0001096025516744,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,8.095215889625251e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0001096025152946,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73638916015625,0.0,0.0,0.0005199052393436,288.01910400390625,294.1499938964844,299.2137756347656,294.9546813964844,297.4980163574219,299.2359313964844,286.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089723557233,1.8606909790719328e-08,0.0011089537292718,-0.0477552525699138,0.0,0.0,0.0,-0.0140370419248938,60.0,18.11530303955078,0.0,-8.384942873362888e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6677551269531,0.0,0.0,0.0001040811621351,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,0.0001096025516744,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,8.095215889625251e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0001096025152946,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73638916015625,0.0,0.0,0.0005199052393436,288.01910400390625,294.1499938964844,299.2137756347656,294.9546813964844,297.4980163574219,299.2359313964844,286.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089723557233,1.8606909790719328e-08,0.0011089537292718,-0.0477552525699138,0.0,0.0,0.0,-0.0140370419248938,60.0,18.11530303955078,0.0,-8.384942873362888e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522827148437,0.0,0.0,0.0001040958086377,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.669921875,0.0,0.0,0.0001096179767046,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351928710937,0.0,0.0,8.096355304587632e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62628173828125,0.0,0.0,0.0001096179403248,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0005199784063734,288.0034484863281,294.1499938964844,299.204833984375,294.9534912109375,297.4950561523437,299.226806640625,286.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091303313151,1.8625160080887333e-08,0.0011091117048636,-0.0478029139339923,0.0,0.0,0.0,-0.0140460990369319,60.0,18.10017967224121,0.0,-8.387303296331083e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368713378906,0.0,0.0,0.0001041567302308,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543884277344,0.0,0.0,0.0001096821288228,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199035644531,0.0,0.0,8.101093408185989e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,0.000109682099719,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045593261719,0.0,0.0,0.0005202827742323,287.98785400390625,294.1499938964844,299.1959533691406,294.952392578125,297.4920654296875,299.2177124023437,286.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097777169197,1.8701070914062257e-08,0.0011097589740529,-0.0480011664330959,0.0,0.0,0.0,-0.0140837226063013,60.0,18.08833885192871,0.0,-8.397123707482025e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,0.0001043108859448,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235656738281,0.0,0.0,0.0001098444627132,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895690917969,0.0,0.0,8.113083458738402e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0001098444263334,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730651855469,0.0,0.0,0.0005210528033785,287.95709228515625,294.1499938964844,299.1783447265625,294.9504089355469,297.48583984375,299.19970703125,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114182416349,1.8893148379106612e-08,0.0011113992659375,-0.0485027730464935,0.0,0.0,0.0,-0.0141789326444268,60.0,18.071557998657227,0.0,-8.42199767703278e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,0.0001043108859448,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235656738281,0.0,0.0,0.0001098444627132,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895690917969,0.0,0.0,8.113083458738402e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0001098444263334,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730651855469,0.0,0.0,0.0005210528033785,287.95709228515625,294.1499938964844,299.1783447265625,294.9504089355469,297.48583984375,299.19970703125,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114182416349,1.8893148379106612e-08,0.0011113992659375,-0.0485027730464935,0.0,0.0,0.0,-0.0141789326444268,60.0,18.071557998657227,0.0,-8.42199767703278e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,0.0001045098906615,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,0.0001100540248444,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,8.128561603371054e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0001100539884646,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.0005220469320192,287.9268493652344,294.1499938964844,299.1609191894531,294.9487609863281,297.4793701171875,299.1818542480469,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113538397476,1.9141113583032165e-08,0.0011135191889479,-0.04915027692914,0.0,0.0,0.0,-0.0143018579110503,60.0,18.06427383422852,0.0,-8.454163236137904e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,0.0001045098906615,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,0.0001100540248444,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,8.128561603371054e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0001100539884646,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.0005220469320192,287.9268493652344,294.1499938964844,299.1609191894531,294.9487609863281,297.4793701171875,299.1818542480469,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113538397476,1.9141113583032165e-08,0.0011135191889479,-0.04915027692914,0.0,0.0,0.0,-0.0143018579110503,60.0,18.06427383422852,0.0,-8.454163236137904e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.546142578125,0.0,0.0,0.0001047451441991,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629577636719,0.0,0.0,0.0001103017493733,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,8.146858453983441e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,0.0001103017202694,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611083984375,0.0,0.0,0.0005232220282778,287.8970642089844,294.1499938964844,299.1436462402344,294.9473571777344,297.47265625,299.16412353515625,286.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160450521856,1.9434242659599483e-08,0.0011160256108269,-0.0499156340956687,0.0,0.0,0.0,-0.0144471740350127,60.0,18.06431770324707,0.0,-8.492266090343038e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.546142578125,0.0,0.0,0.0001047451441991,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629577636719,0.0,0.0,0.0001103017493733,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,8.146858453983441e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,0.0001103017202694,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611083984375,0.0,0.0,0.0005232220282778,287.8970642089844,294.1499938964844,299.1436462402344,294.9473571777344,297.47265625,299.16412353515625,286.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160450521856,1.9434242659599483e-08,0.0011160256108269,-0.0499156340956687,0.0,0.0,0.0,-0.0144471740350127,60.0,18.06431770324707,0.0,-8.492266090343038e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
