time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964780,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,0.0001050100181601,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,0.0001105806732084,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,8.16745960037224e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,0.0001105806441046,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.0,0.0,0.000524545146618,287.8675842285156,294.1499938964844,299.1265563964844,294.9462585449219,297.4657592773437,299.146484375,286.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118866726756,1.9764284431289525e-08,0.0011188470525667,-0.0507772713899612,0.0,0.0,0.0,-0.0146107859909534,60.0,18.069732666015625,0.0,-8.53526955779671e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,0.0001050100181601,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,0.0001105806732084,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,8.16745960037224e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,0.0001105806441046,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.0,0.0,0.000524545146618,287.8675842285156,294.1499938964844,299.1265563964844,294.9462585449219,297.4657592773437,299.146484375,286.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118866726756,1.9764284431289525e-08,0.0011188470525667,-0.0507772713899612,0.0,0.0,0.0,-0.0146107859909534,60.0,18.069732666015625,0.0,-8.53526955779671e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,0.0001051568178809,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,0.0001107352654798,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,8.178877760656178e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,0.000110735236376,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,0.0005252785049378,287.8529968261719,294.1499938964844,299.1180419921875,294.94580078125,297.46221923828125,299.1377258300781,286.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120432280004,1.9947208329540445e-08,0.0011204123729839,-0.051254779100418,0.0,0.0,0.0,-0.0147014753893017,60.0,18.07509994506836,0.0,-8.559150188602872e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869384765625,0.0,0.0,0.0001053074229275,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.000110893859528,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,8.19059059722349e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,0.0001108938231482,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55010986328125,0.0,0.0,0.0005260307807475,287.8385009765625,294.1499938964844,299.1095886230469,294.9454040527344,297.4586486816406,299.1289978027344,286.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220371816307,2.0134866218768372e-08,0.00112201704178,-0.0517446063458919,0.0,0.0,0.0,-0.0147945061326026,60.0,18.08137321472168,0.0,-8.583683808183198e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,0.0001056236578733,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,0.000111226865556,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,8.215186971938238e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339599609375,0.0,0.0,0.0001112268364522,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.000527610478457,287.8098449707031,294.1499938964844,299.0927734375,294.9447631835937,297.4513244628906,299.11163330078125,286.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254051933065,2.0528910127382005e-08,0.0011253845877945,-0.0527730323374271,0.0,0.0,0.0,-0.0149898407980799,60.0,18.09761047363281,0.0,-8.63531468553447e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,0.0001056236578733,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,0.000111226865556,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,8.215186971938238e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339599609375,0.0,0.0,0.0001112268364522,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.000527610478457,287.8098449707031,294.1499938964844,299.0927734375,294.9447631835937,297.4513244628906,299.11163330078125,286.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254051933065,2.0528910127382005e-08,0.0011253845877945,-0.0527730323374271,0.0,0.0,0.0,-0.0149898407980799,60.0,18.09761047363281,0.0,-8.63531468553447e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0001059623391483,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,0.0001115835111704,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,8.241528848884627e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,0.0001115834820666,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,0.0005293022841215,287.7821960449219,294.1499938964844,299.0760498046875,294.9443664550781,297.4434814453125,299.09454345703125,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290140682831,2.095092455078884e-08,0.0011289931135252,-0.0538742803037166,0.0,0.0,0.0,-0.0151990512385964,60.0,18.12039375305176,0.0,-8.690781072573375e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0001059623391483,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,0.0001115835111704,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,8.241528848884627e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,0.0001115834820666,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,0.0005293022841215,287.7821960449219,294.1499938964844,299.0760498046875,294.9443664550781,297.4434814453125,299.09454345703125,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290140682831,2.095092455078884e-08,0.0011289931135252,-0.0538742803037166,0.0,0.0,0.0,-0.0151990512385964,60.0,18.12039375305176,0.0,-8.690781072573375e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,0.000106289240648,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001119277512771,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,8.26695395517163e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001119277221732,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,0.0005309352418407,287.7541809082031,294.1499938964844,299.0594787597656,294.9441223144531,297.4358215332031,299.07733154296875,286.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324960505589,2.1358259161274883e-08,0.001132474746555,-0.0549370348453521,0.0,0.0,0.0,-0.0154009768739342,60.0,18.14092445373535,0.0,-8.744486024170328e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,0.000106289240648,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001119277512771,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,8.26695395517163e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001119277221732,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,0.0005309352418407,287.7541809082031,294.1499938964844,299.0594787597656,294.9441223144531,297.4358215332031,299.07733154296875,286.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324960505589,2.1358259161274883e-08,0.001132474746555,-0.0549370348453521,0.0,0.0,0.0,-0.0154009768739342,60.0,18.14092445373535,0.0,-8.744486024170328e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,0.0001066438126144,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,0.0001123011388699,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,8.294532017316669e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,0.0001123011097661,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,0.0005327064427547,287.72662353515625,294.1499938964844,299.04296875,294.9440612792969,297.4279479980469,299.06036376953125,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362781515344,2.1800088845225225e-08,0.0011362563818693,-0.0560895800590515,0.0,0.0,0.0,-0.0156200286000967,60.0,18.16448974609375,0.0,-8.802926032558389e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,0.0001066438126144,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,0.0001123011388699,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,8.294532017316669e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,0.0001123011097661,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,0.0005327064427547,287.72662353515625,294.1499938964844,299.04296875,294.9440612792969,297.4279479980469,299.06036376953125,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362781515344,2.1800088845225225e-08,0.0011362563818693,-0.0560895800590515,0.0,0.0,0.0,-0.0156200286000967,60.0,18.16448974609375,0.0,-8.802926032558389e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,0.0001068100100383,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731994628906,0.0,0.0,0.0001124761547544,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,8.307458483614028e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352355957031,0.0,0.0,0.0001124761183746,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0005335366004146,287.7130126953125,294.1499938964844,299.0347595214844,294.944091796875,297.4239501953125,299.0519104003906,286.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007178301919346e-08,0.0011380250798538,-0.0566297173500061,0.0,0.0,0.0,-0.0157226808369159,60.0,18.176713943481445,0.0,-8.830384246039102e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438720703125,0.0,0.0,0.0001069822974386,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0001126575734815,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,8.320857887156308e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214111328125,0.0,0.0,0.0001126575443777,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028015136719,0.0,0.0,0.0005343972006812,287.6996154785156,294.1499938964844,299.0265808105469,294.94415283203125,297.4198303222656,299.04351806640625,286.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.18984031677246,0.0,-8.858894062768743e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0001073215898941,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0001130148666561,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,8.347247785422951e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940979003906,0.0,0.0,0.0001130148375523,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0005360920913517,287.6733093261719,294.1499938964844,299.0102233886719,294.94439697265625,297.4113464355469,299.0267944335937,286.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434962507337,2.2644643493663352e-08,0.0011434735497459,-0.058292057365179,0.0,0.0,0.0,-0.0160386878997087,60.0,18.21640396118164,0.0,-8.91517473178283e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0001073215898941,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0001130148666561,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,8.347247785422951e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940979003906,0.0,0.0,0.0001130148375523,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0005360920913517,287.6733093261719,294.1499938964844,299.0102233886719,294.94439697265625,297.4113464355469,299.0267944335937,286.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434962507337,2.2644643493663352e-08,0.0011434735497459,-0.058292057365179,0.0,0.0,0.0,-0.0160386878997087,60.0,18.21640396118164,0.0,-8.91517473178283e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,0.0001076643238775,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0001133757759816,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742614746094,0.0,0.0,8.373903983738273e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.0001133757468778,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,0.0005378040950745,287.64697265625,294.1499938964844,298.9939880371094,294.9447326660156,297.40289306640625,299.0101013183594,286.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471488978713,2.3071711652278282e-08,0.0011471258476376,-0.0594054758548736,0.0,0.0,0.0,-0.0162504073232412,60.0,18.243141174316406,0.0,-8.972205733925875e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,0.0001076643238775,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0001133757759816,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742614746094,0.0,0.0,8.373903983738273e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.0001133757468778,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,0.0005378040950745,287.64697265625,294.1499938964844,298.9939880371094,294.9447326660156,297.40289306640625,299.0101013183594,286.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471488978713,2.3071711652278282e-08,0.0011471258476376,-0.0594054758548736,0.0,0.0,0.0,-0.0162504073232412,60.0,18.243141174316406,0.0,-8.972205733925875e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,0.0001079892026609,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760314941406,0.0,0.0,0.0001137178915087,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24725341796875,0.0,0.0,8.399172656936571e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,0.0001137178624048,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,0.0005394269828684,287.6213073730469,294.1499938964844,298.9777526855469,294.9451599121094,297.3941345214844,298.9935302734375,286.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506095761433,2.3476541599620773e-08,0.0011505860602483,-0.0604607164859771,0.0,0.0,0.0,-0.0164510905742645,60.0,18.26893615722656,0.0,-9.026435066061825e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,0.0001079892026609,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760314941406,0.0,0.0,0.0001137178915087,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24725341796875,0.0,0.0,8.399172656936571e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,0.0001137178624048,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,0.0005394269828684,287.6213073730469,294.1499938964844,298.9777526855469,294.9451599121094,297.3941345214844,298.9935302734375,286.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506095761433,2.3476541599620773e-08,0.0011505860602483,-0.0604607164859771,0.0,0.0,0.0,-0.0164510905742645,60.0,18.26893615722656,0.0,-9.026435066061825e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,0.0001083199458662,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24871826171875,0.0,0.0,0.0001140661843237,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,8.424897532677278e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,0.0001140661552199,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,0.0005410791491158,287.59576416015625,294.1499938964844,298.96160888671875,294.9456787109375,297.3853454589844,298.9769897460937,286.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541373096406,2.3888684808071048e-08,0.0011541134444996,-0.0615348145365715,0.0,0.0,0.0,-0.0166554246097803,60.0,18.294811248779297,0.0,-9.081811214173285e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,0.0001083199458662,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24871826171875,0.0,0.0,0.0001140661843237,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,8.424897532677278e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,0.0001140661552199,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,0.0005410791491158,287.59576416015625,294.1499938964844,298.96160888671875,294.9456787109375,297.3853454589844,298.9769897460937,286.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541373096406,2.3888684808071048e-08,0.0011541134444996,-0.0615348145365715,0.0,0.0,0.0,-0.0166554246097803,60.0,18.294811248779297,0.0,-9.081811214173285e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,0.0001084696996258,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353515625,0.0,0.0,0.0001142238761531,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,8.436544158030301e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0001142238470492,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0005418271757662,287.5834045410156,294.1499938964844,298.9535217285156,294.9459533691406,297.3807678222656,298.9687805175781,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557291727513,2.4075282212265847e-08,0.0011557050747796,-0.062021043151617,0.0,0.0,0.0,-0.0167479086667299,60.0,18.30650329589844,0.0,-9.106938847480708e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.0,0.0,0.0001086297197616,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218322753906,0.0,0.0,0.0001143923873314,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,8.448990411125124e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18670654296875,0.0,0.0,0.0001143923655035,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26251220703125,0.0,0.0,0.0005426265415735,287.57080078125,294.1499938964844,298.9454650878906,294.9462585449219,297.37628173828125,298.9605407714844,286.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574345408007,2.4274688925629562e-08,0.0011574102099984,-0.0625406056642532,0.0,0.0,0.0,-0.0168467629700899,60.0,18.319128036499023,0.0,-9.133829337315549e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0001089169309125,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,0.0001146948343375,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,8.47132905619219e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0001146948052337,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353515625,0.0,0.0,0.000544061185792,287.5462951660156,294.1499938964844,298.9293518066406,294.94683837890625,297.3670654296875,298.94415283203125,286.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604946339502,2.463257686713405e-08,0.0011604700703173,-0.0634729638695716,0.0,0.0,0.0,-0.0170241817831993,60.0,18.34099006652832,0.0,-9.18219029699685e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0001089169309125,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,0.0001146948343375,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,8.47132905619219e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0001146948052337,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353515625,0.0,0.0,0.000544061185792,287.5462951660156,294.1499938964844,298.9293518066406,294.94683837890625,297.3670654296875,298.94415283203125,286.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604946339502,2.463257686713405e-08,0.0011604700703173,-0.0634729638695716,0.0,0.0,0.0,-0.0170241817831993,60.0,18.34099006652832,0.0,-9.18219029699685e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0001091929079848,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,0.0001149854506365,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,8.492793858749792e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001149854215327,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,0.0005454397760331,287.5220031738281,294.1499938964844,298.9132385253906,294.9474792480469,297.3577575683594,298.9277648925781,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634386610239,2.4976481327598776e-08,0.0011634136317297,-0.0643687397241592,0.0,0.0,0.0,-0.0171946845948696,60.0,18.361337661743164,0.0,-9.228781294723377e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0001091929079848,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,0.0001149854506365,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,8.492793858749792e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001149854215327,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,0.0005454397760331,287.5220031738281,294.1499938964844,298.9132385253906,294.9474792480469,297.3577575683594,298.9277648925781,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634386610239,2.4976481327598776e-08,0.0011634136317297,-0.0643687397241592,0.0,0.0,0.0,-0.0171946845948696,60.0,18.361337661743164,0.0,-9.228781294723377e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0001094471881515,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,0.0001152532204287,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,8.512570639140904e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001152531913248,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,0.0005467099836096,287.4979858398437,294.1499938964844,298.8971252441406,294.9480895996094,297.3483581542969,298.9114074707031,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166146248579,2.52933389788268e-08,0.0011661209864541,-0.0651939362287521,0.0,0.0,0.0,-0.0173517540097236,60.0,18.379240036010746,0.0,-9.27181318388648e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0001094471881515,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,0.0001152532204287,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,8.512570639140904e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001152531913248,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,0.0005467099836096,287.4979858398437,294.1499938964844,298.8971252441406,294.9480895996094,297.3483581542969,298.9114074707031,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166146248579,2.52933389788268e-08,0.0011661209864541,-0.0651939362287521,0.0,0.0,0.0,-0.0173517540097236,60.0,18.379240036010746,0.0,-9.27181318388648e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0001096504856832,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0001154673009295,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,8.528382750228047e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,0.0001154672718257,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0005477255326695,287.47479248046875,294.1499938964844,298.8809814453125,294.9486999511719,297.3386535644531,298.8951110839844,286.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683105258271,2.5546663451336823e-08,0.0011682849144563,-0.0658535808324813,0.0,0.0,0.0,-0.0174773260951042,60.0,18.390474319458008,0.0,-9.30628871742556e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0001096504856832,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0001154673009295,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,8.528382750228047e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,0.0001154672718257,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0005477255326695,287.47479248046875,294.1499938964844,298.8809814453125,294.9486999511719,297.3386535644531,298.8951110839844,286.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683105258271,2.5546663451336823e-08,0.0011682849144563,-0.0658535808324813,0.0,0.0,0.0,-0.0174773260951042,60.0,18.390474319458008,0.0,-9.30628871742556e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,0.0001097669664886,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,0.000115589959023,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,8.537442045053467e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,0.0001155899371951,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.000548307376448,287.4631042480469,294.1499938964844,298.8728942871094,294.948974609375,297.3338317871094,298.8869323730469,286.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695568682625,2.5691820226825257e-08,0.0011695311404764,-0.0662315189838409,0.0,0.0,0.0,-0.0175493117421865,60.0,18.39744758605957,0.0,-9.326071648274593e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,0.0001098550783353,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,0.0001156827420345,299.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,8.544295269530267e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,0.0001156827202066,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,0.0005487474845722,287.4515686035156,294.1499938964844,298.8648376464844,294.9492492675781,297.3289489746094,298.8787841796875,286.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704906355589,2.5801609737641232e-08,0.0011704649077728,-0.0665173605084419,0.0,0.0,0.0,-0.0176037140190601,60.0,18.401752471923828,0.0,-9.34104917860168e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001100084555218,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0001158442610176,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,8.556224929634482e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,0.0001158442319137,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0005495136720128,287.428955078125,294.1499938964844,298.8486328125,294.94976806640625,297.31903076171875,298.86248779296875,286.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721254559233,2.5992738628133345e-08,0.0011720994953066,-0.0670149251818656,0.0,0.0,0.0,-0.0176984667778015,60.0,18.405860900878903,0.0,-9.367150965999826e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001100084555218,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0001158442610176,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,8.556224929634482e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,0.0001158442319137,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0005495136720128,287.428955078125,294.1499938964844,298.8486328125,294.94976806640625,297.31903076171875,298.86248779296875,286.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721254559233,2.5992738628133345e-08,0.0011720994953066,-0.0670149251818656,0.0,0.0,0.0,-0.0176984667778015,60.0,18.405860900878903,0.0,-9.367150965999826e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,0.0001101294183172,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,0.0001159716339316,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,8.565632742829621e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0001159716121037,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0005501179257407,287.40673828125,294.1499938964844,298.8323974609375,294.9501953125,297.3090209960937,298.8461608886719,286.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734168510884,2.6143469611383807e-08,0.0011733906576409,-0.0674072876572609,0.0,0.0,0.0,-0.0177732016891241,60.0,18.405515670776367,0.0,-9.387760968593285e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,0.0001101294183172,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,0.0001159716339316,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,8.565632742829621e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0001159716121037,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0005501179257407,287.40673828125,294.1499938964844,298.8323974609375,294.9501953125,297.3090209960937,298.8461608886719,286.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734168510884,2.6143469611383807e-08,0.0011733906576409,-0.0674072876572609,0.0,0.0,0.0,-0.0177732016891241,60.0,18.405515670776367,0.0,-9.387760968593285e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,0.0001102148671634,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0001160616156994,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,8.572278602514416e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.0001160615865956,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,0.0005505447625182,287.3848571777344,294.1499938964844,298.8160705566406,294.95050048828125,297.2988586425781,298.829833984375,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743267532438,2.624994444033745e-08,0.001174300443381,-0.0676844343543052,0.0,0.0,0.0,-0.0178259834647178,60.0,18.400266647338867,0.0,-9.402333489560989e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
