time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967120,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,0.0001102148671634,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0001160616156994,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,8.572278602514416e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.0001160615865956,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,0.0005505447625182,287.3848571777344,294.1499938964844,298.8160705566406,294.95050048828125,297.2988586425781,298.829833984375,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743267532438,2.624994444033745e-08,0.001174300443381,-0.0676844343543052,0.0,0.0,0.0,-0.0178259834647178,60.0,18.400266647338867,0.0,-9.402333489560989e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0001102142850868,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,0.0001160610117949,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,8.572233491577208e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0001160609826911,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0005505419103428,287.3640441894531,294.1499938964844,298.7996826171875,294.9507141113281,297.2884216308594,298.8134155273437,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743182549253,2.6249219686746983e-08,0.0011742920614778,-0.0676825493574142,0.0,0.0,0.0,-0.0178256127983331,60.0,18.381919860839844,0.0,-9.402234724120717e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0001102142850868,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,0.0001160610117949,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,8.572233491577208e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0001160609826911,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0005505419103428,287.3640441894531,294.1499938964844,298.7996826171875,294.9507141113281,297.2884216308594,298.8134155273437,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743182549253,2.6249219686746983e-08,0.0011742920614778,-0.0676825493574142,0.0,0.0,0.0,-0.0178256127983331,60.0,18.381919860839844,0.0,-9.402234724120717e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0001102379610529,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,0.0001160859392257,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,8.574074308853596e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.0001160859101219,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,0.0005506601883098,287.35357666015625,294.1499938964844,298.7914733886719,294.9507751464844,297.2832336425781,298.8052062988281,286.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745818192139,2.62787285265631e-08,0.0011745556257665,-0.0677593424916267,0.0,0.0,0.0,-0.0178402978926897,60.0,18.374574661254883,0.0,-9.406274159573513e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.000110231754661,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001160793981398,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,8.573591912863776e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0001160793763119,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0005506291636265,287.3431396484375,294.1499938964844,298.7832336425781,294.9508056640625,297.27801513671875,298.7969970703125,286.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745052179321,2.6270981834386475e-08,0.0011744789080694,-0.067739188671112,0.0,0.0,0.0,-0.0178364049643278,60.0,18.36571884155273,0.0,-9.405214740354496e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,0.0001101676607504,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.000116011906357,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,8.568606426706538e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0001160118845291,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,0.0005503090214915,287.3226013183594,294.1499938964844,298.76666259765625,294.95074462890625,297.2675170898437,298.7805480957031,286.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738236062228,2.6191107949102843e-08,0.0011737974127754,-0.0675312951207161,0.0,0.0,0.0,-0.017796816304326,60.0,18.339778900146484,0.0,-9.394279487651148e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,0.0001101676607504,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.000116011906357,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,8.568606426706538e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0001160118845291,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,0.0005503090214915,287.3226013183594,294.1499938964844,298.76666259765625,294.95074462890625,297.2675170898437,298.7805480957031,286.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738236062228,2.6191107949102843e-08,0.0011737974127754,-0.0675312951207161,0.0,0.0,0.0,-0.017796816304326,60.0,18.339778900146484,0.0,-9.394279487651148e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0001100273657357,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,0.0001158641680376,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,8.557694673072547e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,0.0001158641462097,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0005496082594618,287.3027038574219,294.1499938964844,298.75,294.95050048828125,297.2568359375,298.76397705078125,286.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723273200914,2.6016278908969084e-08,0.0011723013594746,-0.0670762062072753,0.0,0.0,0.0,-0.0177101399749517,60.0,18.30216407775879,0.0,-9.370368303507348e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0001100273657357,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,0.0001158641680376,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,8.557694673072547e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,0.0001158641462097,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0005496082594618,287.3027038574219,294.1499938964844,298.75,294.95050048828125,297.2568359375,298.76397705078125,286.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723273200914,2.6016278908969084e-08,0.0011723013594746,-0.0670762062072753,0.0,0.0,0.0,-0.0177101399749517,60.0,18.30216407775879,0.0,-9.370368303507348e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,0.0001097212298191,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,0.0001155417921836,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,8.53388337418437e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,0.0001155417630798,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,0.0005480790860019,287.2835693359375,294.1499938964844,298.733154296875,294.9501953125,297.2460632324219,298.747314453125,286.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690714163705,2.5634790290496312e-08,0.0011690458049997,-0.0660830289125442,0.0,0.0,0.0,-0.0175210516899824,60.0,18.24278450012207,0.0,-9.318296179117169e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,0.0001097212298191,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,0.0001155417921836,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,8.53388337418437e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,0.0001155417630798,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,0.0005480790860019,287.2835693359375,294.1499938964844,298.733154296875,294.9501953125,297.2460632324219,298.747314453125,286.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690714163705,2.5634790290496312e-08,0.0011690458049997,-0.0660830289125442,0.0,0.0,0.0,-0.0175210516899824,60.0,18.24278450012207,0.0,-9.318296179117169e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,0.0001093606842914,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,0.0001151621181634,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,8.505841105943546e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,0.0001151620890595,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0005462780827656,287.26483154296875,294.1499938964844,298.716064453125,294.9499206542969,297.23516845703125,298.7305908203125,286.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652429820969,2.518551234231836e-08,0.0011652177199721,-0.0649131163954734,0.0,0.0,0.0,-0.0172983948141336,60.0,18.17186546325684,0.0,-9.25715610833322e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,0.0001093606842914,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,0.0001151621181634,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,8.505841105943546e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,0.0001151620890595,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0005462780827656,287.26483154296875,294.1499938964844,298.716064453125,294.9499206542969,297.23516845703125,298.7305908203125,286.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652429820969,2.518551234231836e-08,0.0011652177199721,-0.0649131163954734,0.0,0.0,0.0,-0.0172983948141336,60.0,18.17186546325684,0.0,-9.25715610833322e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,0.0001091459780582,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.0001149360177805,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,8.489141328027472e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0001149359959526,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,0.0005452056066133,287.255615234375,294.1499938964844,298.7074279785156,294.9498291015625,297.2297058105469,298.7221984863281,286.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629610089585,2.4917966356952093e-08,0.0011629360960796,-0.0642163157463073,0.0,0.0,0.0,-0.0171657912433147,60.0,18.13139533996582,0.0,-9.220842400736728e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0001088270946638,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001146002250607,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,8.464339771308005e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0001146002032328,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,0.0005436127539724,287.24658203125,294.1499938964844,298.6987609863281,294.94976806640625,297.2242431640625,298.7138061523437,286.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595502728596,2.4520591779264578e-08,0.001159525825642,-0.0631812289357185,0.0,0.0,0.0,-0.0169687326997518,60.0,18.0822696685791,0.0,-9.167042236413181e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0001079379289876,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0001136638893513,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,8.395181794185191e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001136638675234,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0005391711601987,287.22906494140625,294.1499938964844,298.68121337890625,294.9496459960937,297.2132873535156,298.6969909667969,286.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500838445499,2.3412598082472872e-08,0.0011500604450702,-0.0602940320968627,0.0,0.0,0.0,-0.0164194982498884,60.0,17.95035171508789,0.0,-9.017855973070257e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0001079379289876,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0001136638893513,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,8.395181794185191e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001136638675234,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0005391711601987,287.22906494140625,294.1499938964844,298.68121337890625,294.9496459960937,297.2132873535156,298.6969909667969,286.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500838445499,2.3412598082472872e-08,0.0011500604450702,-0.0602940320968627,0.0,0.0,0.0,-0.0164194982498884,60.0,17.95035171508789,0.0,-9.017855973070257e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.000106965744635,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.0001126401257351,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,8.319567132275552e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,0.0001126401039073,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0005343149532563,287.2117614746094,294.1499938964844,298.6634216308594,294.9495849609375,297.2023010253906,298.68017578125,286.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397287016734,2.2201167126922883e-08,0.0011397065827623,-0.0571356154978275,0.0,0.0,0.0,-0.01581896468997,60.0,17.80593490600586,0.0,-8.856141420210407e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.000106965744635,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.0001126401257351,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,8.319567132275552e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,0.0001126401039073,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0005343149532563,287.2117614746094,294.1499938964844,298.6634216308594,294.9495849609375,297.2023010253906,298.68017578125,286.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397287016734,2.2201167126922883e-08,0.0011397065827623,-0.0571356154978275,0.0,0.0,0.0,-0.01581896468997,60.0,17.80593490600586,0.0,-8.856141420210407e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.0001056442124536,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0001112484897021,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,8.216781134251505e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0001112484678742,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0005277136806398,287.19537353515625,294.1499938964844,298.6454162597656,294.9495849609375,297.1913146972656,298.6635437011719,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256433790549,2.0554443480591544e-08,0.0011256228899583,-0.0528396479785442,0.0,0.0,0.0,-0.015002598054707,60.0,17.61583137512207,0.0,-8.638662762905369e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.0001056442124536,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0001112484897021,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,8.216781134251505e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0001112484678742,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0005277136806398,287.19537353515625,294.1499938964844,298.6454162597656,294.9495849609375,297.1913146972656,298.6635437011719,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256433790549,2.0554443480591544e-08,0.0011256228899583,-0.0528396479785442,0.0,0.0,0.0,-0.015002598054707,60.0,17.61583137512207,0.0,-8.638662762905369e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,0.0001042247458826,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0001097537242458,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,8.10637793620117e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0001097537024179,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0005206231726333,287.1795654296875,294.1499938964844,298.6271667480469,294.9496765136719,297.18035888671875,298.6470031738281,286.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105218436568,1.878572675195756e-08,0.00111050310079,-0.0482222288846969,0.0,0.0,0.0,-0.0141257923096418,60.0,17.404586791992188,0.0,-8.408078855381974e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,0.0001042247458826,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0001097537242458,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,8.10637793620117e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0001097537024179,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0005206231726333,287.1795654296875,294.1499938964844,298.6271667480469,294.9496765136719,297.18035888671875,298.6470031738281,286.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105218436568,1.878572675195756e-08,0.00111050310079,-0.0482222288846969,0.0,0.0,0.0,-0.0141257923096418,60.0,17.404586791992188,0.0,-8.408078855381974e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001034897431964,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,0.0001089797297026,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,8.049211464822292e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0001089797078748,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,0.0005169516662135,287.1716613769531,294.1499938964844,298.61798095703125,294.9497375488281,297.17486572265625,298.63873291015625,286.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026838328689,1.7869883350840613e-08,0.0011026659049093,-0.0458301231265068,0.0,0.0,0.0,-0.0136717399582266,60.0,17.29832649230957,0.0,-8.289907782454976e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,0.0001027152829919,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0001081641821656,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,7.98897526692599e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,0.0001081641603377,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0005130830686539,287.1638488769531,294.1499938964844,298.60870361328125,294.9498291015625,297.1693725585937,298.6304931640625,286.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904881050550102e-08,0.0010944042587652,-0.0433087795972824,0.0,0.0,0.0,-0.0131932953372597,60.0,17.18541145324707,0.0,-8.166297504885733e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.0001012056818581,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,0.0001065745018422,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.87156168371439e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0001065744800143,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,0.0005055423825979,287.14874267578125,294.1499938964844,298.59002685546875,294.9500427246094,297.1584167480469,298.6142578125,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783389443531,1.5023926991375447e-08,0.0010783239267766,-0.0383919514715671,0.0,0.0,0.0,-0.0122608439996838,60.0,16.95193862915039,0.0,-7.92802268279047e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.0001012056818581,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,0.0001065745018422,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.87156168371439e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0001065744800143,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,0.0005055423825979,287.14874267578125,294.1499938964844,298.59002685546875,294.9500427246094,297.1584167480469,298.6142578125,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783389443531,1.5023926991375447e-08,0.0010783239267766,-0.0383919514715671,0.0,0.0,0.0,-0.0122608439996838,60.0,16.95193862915039,0.0,-7.92802268279047e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.977881563827395e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0001050719438353,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.760582957416773e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0001050719220074,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,0.0004984149127267,287.1341552734375,294.1499938964844,298.5711364746094,294.9503173828125,297.1474609375,298.5984802246094,286.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631358018144,1.3246091334906396e-08,0.0010631225304678,-0.033742144703865,0.0,0.0,0.0,-0.0113794980570673,60.0,16.720211029052734,0.0,-7.706049132139017e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.977881563827395e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0001050719438353,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.760582957416773e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0001050719220074,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,0.0004984149127267,287.1341552734375,294.1499938964844,298.5711364746094,294.9503173828125,297.1474609375,298.5984802246094,286.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631358018144,1.3246091334906396e-08,0.0010631225304678,-0.033742144703865,0.0,0.0,0.0,-0.0113794980570673,60.0,16.720211029052734,0.0,-7.706049132139017e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.84709258773364e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001036946705426,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,7.658857794012874e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0001036946487147,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0004918817430734,287.1200561523437,294.1499938964844,298.552001953125,294.95068359375,297.1365051269531,298.5829772949219,286.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616523742929985e-08,0.0010491888970136,-0.0294782258570194,0.0,0.0,0.0,-0.0105716548860073,60.0,16.498428344726562,0.0,-7.505352783709895e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.84709258773364e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001036946705426,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,7.658857794012874e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0001036946487147,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0004918817430734,287.1200561523437,294.1499938964844,298.552001953125,294.95068359375,297.1365051269531,298.5829772949219,286.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616523742929985e-08,0.0010491888970136,-0.0294782258570194,0.0,0.0,0.0,-0.0105716548860073,60.0,16.498428344726562,0.0,-7.505352783709895e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.734220657264814e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,0.0001025060701067,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.571068272227421e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001025060482788,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004862435453105,287.1064758300781,294.1499938964844,298.5326538085937,294.9511108398437,297.1255187988281,298.5677795410156,286.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371741373091,1.0210210454886235e-08,0.0010371638927608,-0.0257971938699483,0.0,0.0,0.0,-0.0098744863644242,60.0,16.296754837036133,0.0,-7.334278961934616e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.734220657264814e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,0.0001025060701067,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.571068272227421e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001025060482788,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004862435453105,287.1064758300781,294.1499938964844,298.5326538085937,294.9511108398437,297.1255187988281,298.5677795410156,286.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371741373091,1.0210210454886235e-08,0.0010371638927608,-0.0257971938699483,0.0,0.0,0.0,-0.0098744863644242,60.0,16.296754837036133,0.0,-7.334278961934616e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.68102176557295e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,0.0001019458577502,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,7.529691356467083e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0001019458431983,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0004835861909668,287.099853515625,294.1499938964844,298.5229187011719,294.95135498046875,297.1199951171875,298.5602722167969,286.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315079707652,9.547396651043982e-09,0.0010314984247088,-0.024061907082796,0.0,0.0,0.0,-0.0095459120348095,60.0,16.20147705078125,0.0,-7.254332956563303e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.63329803198576e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0001014433073578,299.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,7.492573058698326e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0001014432855299,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,0.0004812022962141,287.0932922363281,294.1499938964844,298.5130920410156,294.9515991210937,297.1144714355469,298.55279541015625,286.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264200391247,8.952797614369956e-09,0.0010264111915603,-0.0225050318986177,0.0,0.0,0.0,-0.0092511298134922,60.0,16.109865188598633,0.0,-7.182987360465631e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,9.555608266964556e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0001006251986837,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,7.432146958308294e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0001006251768558,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,0.0004773215623572,287.0805969238281,294.1499938964844,298.49334716796875,294.9521789550781,297.10333251953125,298.5380249023437,286.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181404650211,7.9848581080455e-09,0.0010181325487792,-0.0199702735990285,0.0,0.0,0.0,-0.0087712714448571,60.0,15.95230770111084,0.0,-7.067597351806398e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,9.555608266964556e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0001006251986837,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,7.432146958308294e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0001006251768558,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,0.0004773215623572,287.0805969238281,294.1499938964844,298.49334716796875,294.9521789550781,297.10333251953125,298.5380249023437,286.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181404650211,7.9848581080455e-09,0.0010181325487792,-0.0199702735990285,0.0,0.0,0.0,-0.0087712714448571,60.0,15.95230770111084,0.0,-7.067597351806398e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,9.489464719081298e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,9.992867126129568e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.38070229999721e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.992865670938043e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004740175500046,287.0682373046875,294.1499938964844,298.4733581542969,294.9527893066406,297.09210205078125,298.52325439453125,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110947769135,7.160781301251973e-09,0.0010110876755788,-0.0178119465708732,0.0,0.0,0.0,-0.0083627495914697,60.0,15.81442928314209,0.0,-6.97009312489172e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,9.489464719081298e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,9.992867126129568e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.38070229999721e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.992865670938043e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004740175500046,287.0682373046875,294.1499938964844,298.4733581542969,294.9527893066406,297.09210205078125,298.52325439453125,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110947769135,7.160781301251973e-09,0.0010110876755788,-0.0178119465708732,0.0,0.0,0.0,-0.0083627495914697,60.0,15.81442928314209,0.0,-6.97009312489172e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
