time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969460,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.44179919315502e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.9426724773366e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,7.343629113165662e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.942671022145078e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004716365656349,287.05621337890625,294.1499938964844,298.45318603515625,294.9535217285156,297.0807800292969,298.50830078125,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060152271762,6.5669225612907675e-09,0.0010060085915029,-0.0162564273923635,0.0,0.0,0.0,-0.0080683436244726,60.0,15.69946002960205,0.0,-6.900247484509239e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.44179919315502e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.9426724773366e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,7.343629113165662e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.942671022145078e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004716365656349,287.05621337890625,294.1499938964844,298.45318603515625,294.9535217285156,297.0807800292969,298.50830078125,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060152271762,6.5669225612907675e-09,0.0010060085915029,-0.0162564273923635,0.0,0.0,0.0,-0.0080683436244726,60.0,15.69946002960205,0.0,-6.900247484509239e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.413201769348234e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.912558743963018e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,7.321386510739103e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.912556561175734e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0004702080914285,287.04443359375,294.1499938964844,298.43280029296875,294.95428466796875,297.0693359375,298.4928894042969,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029672412201,6.2106351172985805e-09,0.0010029610712081,-0.0153231332078576,0.0,0.0,0.0,-0.0078917117789387,60.0,15.60986614227295,0.0,-6.858512335838898e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.413201769348234e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.912558743963018e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,7.321386510739103e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.912556561175734e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0004702080914285,287.04443359375,294.1499938964844,298.43280029296875,294.95428466796875,297.0693359375,298.4928894042969,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029672412201,6.2106351172985805e-09,0.0010029610712081,-0.0153231332078576,0.0,0.0,0.0,-0.0078917117789387,60.0,15.60986614227295,0.0,-6.858512335838898e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.403203148394824e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.902029705699532e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.313609967241064e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.902027522912248e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004697086696978,287.0386657714844,294.1499938964844,298.4225158691406,294.9547119140625,297.0635681152344,298.4848937988281,286.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018992470577,6.0860640971327484e-09,0.001001893193461,-0.0149968126788735,0.0,0.0,0.0,-0.0078299427404999,60.0,15.572545051574709,0.0,-6.843950473012228e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.400343697052448e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.899018186843024e-05,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,7.311385706998408e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.8990167316515e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0004695658280979,287.03289794921875,294.1499938964844,298.4122009277344,294.9551696777344,297.0577697753906,298.4768981933594,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015948209911,6.050442369343045e-09,0.0010015887673944,-0.0149034988135099,0.0,0.0,0.0,-0.0078122848644852,60.0,15.54030418395996,0.0,-6.839788824208881e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.406232129549608e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.905219485517593e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.315965194720775e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.905217302730308e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0004698599805124,287.0216979980469,294.1499938964844,298.39141845703125,294.9560852050781,297.0459899902344,298.4595031738281,286.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022213682532,6.123806794988695e-09,0.0010022153146564,-0.0150956837460398,0.0,0.0,0.0,-0.0078486502170562,60.0,15.50230598449707,0.0,-6.848360811773091e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.406232129549608e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.905219485517593e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.315965194720775e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.905217302730308e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0004698599805124,287.0216979980469,294.1499938964844,298.39141845703125,294.9560852050781,297.0459899902344,298.4595031738281,286.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022213682532,6.123806794988695e-09,0.0010022153146564,-0.0150956837460398,0.0,0.0,0.0,-0.0078486502170562,60.0,15.50230598449707,0.0,-6.848360811773091e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.418421541340648e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.918055002344772e-05,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.325445767492056e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.918052819557488e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0004704688617493,287.0107421875,294.1499938964844,298.37042236328125,294.95709228515625,297.0340270996094,298.44091796875,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275669761635072e-09,0.001003514509648,-0.0154934972524642,0.0,0.0,0.0,-0.0079239392653107,60.0,15.479759216308594,0.0,-6.86612153799615e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.418421541340648e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.918055002344772e-05,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.325445767492056e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.918052819557488e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0004704688617493,287.0107421875,294.1499938964844,298.37042236328125,294.95709228515625,297.0340270996094,298.44091796875,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275669761635072e-09,0.001003514509648,-0.0154934972524642,0.0,0.0,0.0,-0.0079239392653107,60.0,15.479759216308594,0.0,-6.86612153799615e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.433870582142843e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.934323315974324e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.33746201149188e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.934321860782802e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0004712405789177,287.0000305175781,294.1499938964844,298.3492126464844,294.95819091796875,297.0218811035156,298.4213562011719,286.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051655117422,6.468151791949594e-09,0.0010051589924842,-0.0159977059811353,0.0,0.0,0.0,-0.0080193532630801,60.0,15.465794563293455,0.0,-6.888665637916348e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.433870582142843e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.934323315974324e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.33746201149188e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.934321860782802e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0004712405789177,287.0000305175781,294.1499938964844,298.3492126464844,294.95819091796875,297.0218811035156,298.4213562011719,286.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051655117422,6.468151791949594e-09,0.0010051589924842,-0.0159977059811353,0.0,0.0,0.0,-0.0080193532630801,60.0,15.465794563293455,0.0,-6.888665637916348e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.446100739296526e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.947202488547192e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,7.346973870880902e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.947201033355668e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0004718515265267,286.9896850585937,294.1499938964844,298.3278503417969,294.9593505859375,297.00946044921875,298.40069580078125,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064679663628,6.620530790257817e-09,0.0010064614471048,-0.0163968559354543,0.0,0.0,0.0,-0.008094890974462,60.0,15.455430030822754,0.0,-6.906538629891656e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.446100739296526e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.947202488547192e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,7.346973870880902e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.947201033355668e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0004718515265267,286.9896850585937,294.1499938964844,298.3278503417969,294.9593505859375,297.00946044921875,298.40069580078125,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064679663628,6.620530790257817e-09,0.0010064614471048,-0.0163968559354543,0.0,0.0,0.0,-0.008094890974462,60.0,15.455430030822754,0.0,-6.906538629891656e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.451596270082518e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.952989785233513e-05,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.351248495979235e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.95298833004199e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004721260338556,286.9844970703125,294.1499938964844,298.31707763671875,294.9599304199219,297.0032958984375,298.3904113769531,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070600546896,6.689004905524598e-09,0.0010070533026009,-0.0165762118995189,0.0,0.0,0.0,-0.0081288693472743,60.0,15.44962215423584,0.0,-6.91457699986131e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.456153929932044e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.957789006875828e-05,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,7.354792614933103e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.957787551684304e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,0.0004723536840174,286.9793395996094,294.1499938964844,298.3062744140625,294.9605712890625,296.9970397949219,298.3800048828125,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745787040074447e-09,0.0010075382888317,-0.0167249459773302,0.0,0.0,0.0,-0.0081570157781243,60.0,15.443405151367188,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.463207243243232e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.965216304408386e-05,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,7.360278686974198e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.965214849216864e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0004727060440927,286.96942138671875,294.1499938964844,298.28448486328125,294.9618835449219,296.9843444824219,298.3586120605469,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833665189276417e-09,0.0010082884691655,-0.0169551335275173,0.0,0.0,0.0,-0.008200573734939,60.0,15.430129051208496,0.0,-6.931576734814372e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.463207243243232e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.965216304408386e-05,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,7.360278686974198e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.965214849216864e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0004727060440927,286.96942138671875,294.1499938964844,298.28448486328125,294.9618835449219,296.9843444824219,298.3586120605469,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833665189276417e-09,0.0010082884691655,-0.0169551335275173,0.0,0.0,0.0,-0.008200573734939,60.0,15.430129051208496,0.0,-6.931576734814372e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.469630458625032e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.971980034606533e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.365274359472096e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.971978579415008e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0004730269138235,286.95977783203125,294.1499938964844,298.2625427246094,294.9632873535156,296.9714660644531,298.3369140625,286.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089795105159,6.913695393961916e-09,0.0010089726420119,-0.0171647612005472,0.0,0.0,0.0,-0.0082402480766177,60.0,15.41683864593506,0.0,-6.940990004977722e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.469630458625032e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.971980034606533e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.365274359472096e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.971978579415008e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0004730269138235,286.95977783203125,294.1499938964844,298.2625427246094,294.9632873535156,296.9714660644531,298.3369140625,286.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089795105159,6.913695393961916e-09,0.0010089726420119,-0.0171647612005472,0.0,0.0,0.0,-0.0082402480766177,60.0,15.41683864593506,0.0,-6.940990004977722e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.475462866248564e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.978122398024424e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.36981091904454e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.978120942832902e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004733182722702,286.95025634765625,294.1499938964844,298.2403869628906,294.9647521972656,296.9584655761719,298.3150329589844,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095996549353,6.986364819994151e-09,0.0010095926700159,-0.0173551067709922,0.0,0.0,0.0,-0.0082762660458683,60.0,15.40294361114502,0.0,-6.949543518430802e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.475462866248564e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.978122398024424e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.36981091904454e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.978120942832902e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004733182722702,286.95025634765625,294.1499938964844,298.2403869628906,294.9647521972656,296.9584655761719,298.3150329589844,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095996549353,6.986364819994151e-09,0.0010095926700159,-0.0173551067709922,0.0,0.0,0.0,-0.0082762660458683,60.0,15.40294361114502,0.0,-6.949543518430802e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.48369925026782e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.98679461190477e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,7.376216672128066e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.986793156713249e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004737296549137,286.9410095214844,294.1499938964844,298.21807861328125,294.96630859375,296.9452819824219,298.2926940917969,286.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104771936312,7.0889756287328964e-09,0.0010104700922966,-0.0176238715648651,0.0,0.0,0.0,-0.0083271348848938,60.0,15.391544342041016,0.0,-6.961629139823344e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.48369925026782e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.98679461190477e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,7.376216672128066e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.986793156713249e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004737296549137,286.9410095214844,294.1499938964844,298.21807861328125,294.96630859375,296.9452819824219,298.2926940917969,286.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104771936312,7.0889756287328964e-09,0.0010104700922966,-0.0176238715648651,0.0,0.0,0.0,-0.0083271348848938,60.0,15.391544342041016,0.0,-6.961629139823344e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.48893793975003e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.992311970563604e-05,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.380291208392009e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.992310515372084e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0004739913565572,286.9364624023437,294.1499938964844,298.20684814453125,294.96710205078125,296.9386291503906,298.2814025878906,286.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110341245308,7.154247416707449e-09,0.0010110270231962,-0.0177948363125324,0.0,0.0,0.0,-0.0083594871684908,60.0,15.387373924255373,0.0,-6.969322896566156e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.494152618572116e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.99780313577503e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,7.384347554761916e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.997801680583508e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0004742518649436,286.93194580078125,294.1499938964844,298.195556640625,294.9679260253906,296.93194580078125,298.27008056640625,286.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115900076925,7.219221664911401e-09,0.0010115827899426,-0.017965018749237,0.0,0.0,0.0,-0.0083916978910565,60.0,15.38316535949707,0.0,-6.976986099971327e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.509720985079184e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0001001419732347,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.39645620342344e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001001419586827,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004750295483972,286.9231872558594,294.1499938964844,298.1728820800781,294.9696350097656,296.918212890625,298.2451171875,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132469469681,7.413187841365243e-09,0.0010132394963875,-0.0184730533510446,0.0,0.0,0.0,-0.0084878467023372,60.0,15.377896308898926,0.0,-6.99988618180214e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.509720985079184e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0001001419732347,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.39645620342344e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001001419586827,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004750295483972,286.9231872558594,294.1499938964844,298.1728820800781,294.9696350097656,296.918212890625,298.2451171875,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132469469681,7.413187841365243e-09,0.0010132394963875,-0.0184730533510446,0.0,0.0,0.0,-0.0084878467023372,60.0,15.377896308898926,0.0,-6.99988618180214e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.531652176519856e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001003729194053,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,7.41351323085837e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0001003729048534,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004761250456795,286.9147644042969,294.1499938964844,298.1499938964844,294.971435546875,296.9036560058594,298.2141418457031,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686428382669419e-09,0.0010155769996345,-0.0191886946558952,0.0,0.0,0.0,-0.008623307570815,60.0,15.372340202331545,0.0,-7.032209481394602e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.531652176519856e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001003729194053,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,7.41351323085837e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0001003729048534,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004761250456795,286.9147644042969,294.1499938964844,298.1499938964844,294.971435546875,296.9036560058594,298.2141418457031,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686428382669419e-09,0.0010155769996345,-0.0191886946558952,0.0,0.0,0.0,-0.008623307570815,60.0,15.372340202331545,0.0,-7.032209481394602e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.555228461977094e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.000100621182355,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.431850099237636e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001006211678031,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0004773027321789,286.9064025878906,294.1499938964844,298.1086730957031,294.9613952636719,296.8891906738281,298.1843566894531,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180976241827,7.980165861454225e-09,0.0010180897079408,-0.0199579857289791,0.0,0.0,0.0,-0.0087689310312271,60.0,15.37106990814209,0.0,-7.067040286301562e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.555228461977094e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.000100621182355,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.431850099237636e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001006211678031,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0004773027321789,286.9064025878906,294.1499938964844,298.1086730957031,294.9613952636719,296.8891906738281,298.1843566894531,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180976241827,7.980165861454225e-09,0.0010180897079408,-0.0199579857289791,0.0,0.0,0.0,-0.0087689310312271,60.0,15.37106990814209,0.0,-7.067040286301562e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.590708214091136e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0001009948027785,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.459445623680949e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0001009947882266,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004790750390384,286.8982238769531,294.1499938964844,298.03228759765625,294.9286193847656,296.87371826171875,298.1433410644531,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218759998679,8.422210484582138e-09,0.0010218675015494,-0.0211156290024518,0.0,0.0,0.0,-0.0089880609884858,60.0,15.352514266967772,0.0,-7.119619738205074e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.590708214091136e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0001009948027785,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.459445623680949e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0001009947882266,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004790750390384,286.8982238769531,294.1499938964844,298.03228759765625,294.9286193847656,296.87371826171875,298.1433410644531,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218759998679,8.422210484582138e-09,0.0010218675015494,-0.0211156290024518,0.0,0.0,0.0,-0.0089880609884858,60.0,15.352514266967772,0.0,-7.119619738205074e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.61098849074915e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0001012083666864,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.475219172192737e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0001012083521345,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004800880851689,286.8941650390625,294.1499938964844,297.98175048828125,294.9041748046875,296.8656311035156,298.1195678710937,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024036318995,8.674887475024207e-09,0.0010240277042612,-0.0217773113399744,0.0,0.0,0.0,-0.0091133220121264,60.0,15.33693504333496,0.0,-7.149762382141489e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.63662751019001e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0001014783556456,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.49516038922593e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0001014783410937,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.0004813687992282,286.8902282714844,294.1499938964844,297.92340087890625,294.8746337890625,296.85662841796875,298.0821228027344,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267678881064,8.994326172739875e-09,0.0010267589241266,-0.0226137805730104,0.0,0.0,0.0,-0.0092716794461011,60.0,15.309242248535156,0.0,-7.18795973853048e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.694271284388378e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0001020853742375,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.539994840044528e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001020853596855,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004842482157982,286.8824768066406,294.1499938964844,297.7846069335937,294.8009338378906,296.8368225097656,297.9918212890625,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712520565585692e-09,0.0010328997159376,-0.0244942437857389,0.0,0.0,0.0,-0.0096277184784412,60.0,15.238014221191406,0.0,-7.274209679053456e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.694271284388378e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0001020853742375,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.539994840044528e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001020853596855,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004842482157982,286.8824768066406,294.1499938964844,297.7846069335937,294.8009338378906,296.8368225097656,297.9918212890625,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712520565585692e-09,0.0010328997159376,-0.0244942437857389,0.0,0.0,0.0,-0.0096277184784412,60.0,15.238014221191406,0.0,-7.274209679053456e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.762600529938936e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0001028049155138,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.593139889650047e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0001028049009619,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004876614548265,286.8749084472656,294.1499938964844,297.6184387207031,294.7089233398437,296.8141784667969,297.87158203125,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401899926364,1.0563860008971916e-08,0.0010401795152574,-0.0267229862511158,0.0,0.0,0.0,-0.010049763135612,60.0,15.144824981689451,0.0,-7.377115451845384e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
