time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.762600529938936e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0001028049155138,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.593139889650047e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0001028049009619,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004876614548265,286.8749084472656,294.1499938964844,297.6184387207031,294.7089233398437,296.8141784667969,297.87158203125,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401899926364,1.0563860008971916e-08,0.0010401795152574,-0.0267229862511158,0.0,0.0,0.0,-0.010049763135612,60.0,15.144824981689451,0.0,-7.377115451845384e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.842763392953202e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0001036490648402,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,7.655488298041746e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0001036490502883,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,0.0004916657344438,286.86749267578125,294.1499938964844,297.4274597167969,294.60009765625,296.7881774902344,297.7195129394531,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562635293671521e-08,0.0010487192776054,-0.029337203130126,0.0,0.0,0.0,-0.0105448961257934,60.0,15.030839920043944,0.0,-7.49876249983572e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.842763392953202e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0001036490648402,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,7.655488298041746e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0001036490502883,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,0.0004916657344438,286.86749267578125,294.1499938964844,297.4274597167969,294.60009765625,296.7881774902344,297.7195129394531,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562635293671521e-08,0.0010487192776054,-0.029337203130126,0.0,0.0,0.0,-0.0105448961257934,60.0,15.030839920043944,0.0,-7.49876249983572e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.937636059476064e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0001046481193043,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,7.729278149781749e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0001046481047524,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004964048275724,286.8602905273437,294.1499938964844,297.2142028808594,294.47589111328125,296.7583923339844,297.5350036621094,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588389122858,1.2744699517952542e-08,0.0010588261066004,-0.0324303992092609,0.0,0.0,0.0,-0.0111308917403221,60.0,14.899717330932615,0.0,-7.644017330221686e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.937636059476064e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0001046481193043,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,7.729278149781749e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0001046481047524,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004964048275724,286.8602905273437,294.1499938964844,297.2142028808594,294.47589111328125,296.7583923339844,297.5350036621094,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588389122858,1.2744699517952542e-08,0.0010588261066004,-0.0324303992092609,0.0,0.0,0.0,-0.0111308917403221,60.0,14.899717330932615,0.0,-7.644017330221686e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.987043449655177e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,0.0001051684084814,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.767706119921058e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0001051683939294,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004988728323951,286.8567199707031,294.1499938964844,297.1000366210937,294.40850830078125,296.7422180175781,297.4334716796875,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064104377292,1.3360303086074056e-08,0.0010640911059454,-0.0340409353375434,0.0,0.0,0.0,-0.0114360768347978,60.0,14.827935218811035,0.0,-7.720215222661865e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0001004370715236,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0001057651024893,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.81177805038169e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0001057650879374,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0005017032963223,286.85321044921875,294.1499938964844,296.98126220703125,294.3378295898437,296.725341796875,297.32421875,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701467981562,1.4066317000072104e-08,0.0010701327119022,-0.0358876772224903,0.0,0.0,0.0,-0.011786101385951,60.0,14.753308296203612,0.0,-7.808068147596715e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,0.0001014177832985,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0001067978373612,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.888055552029982e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0001067978228093,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0005066021694801,286.8463439941406,294.1499938964844,296.7311706542969,294.1873779296875,296.6868591308594,297.08154296875,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080589951016,1.528826132357608e-08,0.0010805747006088,-0.0390831045806407,0.0,0.0,0.0,-0.0123918382450938,60.0,14.57263469696045,0.0,-7.961295978020645e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,0.0001014177832985,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0001067978373612,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.888055552029982e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0001067978228093,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0005066021694801,286.8463439941406,294.1499938964844,296.7311706542969,294.1873779296875,296.6868591308594,297.08154296875,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080589951016,1.528826132357608e-08,0.0010805747006088,-0.0390831045806407,0.0,0.0,0.0,-0.0123918382450938,60.0,14.57263469696045,0.0,-7.961295978020645e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0001022109645418,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001076330954674,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.94974694144912e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,0.0001076330809155,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0005105642485432,286.8397216796875,294.1499938964844,296.46649169921875,294.02606201171875,296.64361572265625,296.8199768066406,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890454286709,1.627656232017216e-08,0.0010890292469412,-0.0416666790843009,0.0,0.0,0.0,-0.0128817986696958,60.0,14.348475456237791,0.0,-8.08631170912122e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0001022109645418,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001076330954674,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.94974694144912e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,0.0001076330809155,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0005105642485432,286.8397216796875,294.1499938964844,296.46649169921875,294.02606201171875,296.64361572265625,296.8199768066406,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890454286709,1.627656232017216e-08,0.0010890292469412,-0.0416666790843009,0.0,0.0,0.0,-0.0128817986696958,60.0,14.348475456237791,0.0,-8.08631170912122e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0001028641927405,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,0.0001083209790522,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,8.000554225873202e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0001083209645003,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0005138273118063,286.8332824707031,294.1499938964844,296.1897888183594,293.85546875,296.5956420898437,296.544921875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960056679323,1.7090496129412713e-08,0.00109598855488,-0.0437938198447227,0.0,0.0,0.0,-0.0132852988317608,60.0,14.08737087249756,0.0,-8.190001921093426e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0001028641927405,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,0.0001083209790522,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,8.000554225873202e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0001083209645003,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0005138273118063,286.8332824707031,294.1499938964844,296.1897888183594,293.85546875,296.5956420898437,296.544921875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960056679323,1.7090496129412713e-08,0.00109598855488,-0.0437938198447227,0.0,0.0,0.0,-0.0132852988317608,60.0,14.08737087249756,0.0,-8.190001921093426e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0001034126835293,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,0.0001088985591195,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,8.043213892960921e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001088985518435,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0005165670881979,286.8270568847656,294.1499938964844,295.90362548828125,293.67724609375,296.54254150390625,296.2589111328125,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018516961485,1.777391744894885e-08,0.0011018338846042,-0.0455794334411621,0.0,0.0,0.0,-0.0136241074651479,60.0,13.790794372558594,0.0,-8.277574892190388e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0001034126835293,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,0.0001088985591195,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,8.043213892960921e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001088985518435,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0005165670881979,286.8270568847656,294.1499938964844,295.90362548828125,293.67724609375,296.54254150390625,296.2589111328125,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018516961485,1.777391744894885e-08,0.0011018338846042,-0.0455794334411621,0.0,0.0,0.0,-0.0136241074651479,60.0,13.790794372558594,0.0,-8.277574892190388e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,0.0001036357280099,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,0.0001091334415832,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,8.06056268629618e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,0.0001091334270313,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,0.0005176812992431,286.82403564453125,294.1499938964844,295.7577819824219,293.58575439453125,296.5143737792969,296.1136779785156,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042359983548,1.8051848016398253e-08,0.0011042179539799,-0.0463054664433002,0.0,0.0,0.0,-0.0137619273737072,60.0,13.631647109985352,0.0,-8.313320876141007e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,0.0001037867186823,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,0.0001092924430849,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,8.072306081885472e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,0.000109292428533,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0005184354959055,286.821044921875,294.1499938964844,295.6105651855469,293.4930114746094,296.4852600097656,295.9673156738281,286.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058414820581,1.8239981969259134e-08,0.0011058232048526,-0.0467968918383121,0.0,0.0,0.0,-0.0138551760464906,60.0,13.464645385742188,0.0,-8.337562462656933e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,0.0001038071786751,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.0001093139871954,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,8.073897333815694e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0001093139726435,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,0.0005185377085581,286.8153381347656,294.1499938964844,295.3131408691406,293.30450439453125,296.4224853515625,295.6726989746094,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060562683269,1.826546736083401e-08,0.0011060381075367,-0.0468634627759456,0.0,0.0,0.0,-0.0138677945360541,60.0,13.091755867004396,-0.0,-8.34084943335256e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,0.0001038071786751,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.0001093139871954,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,8.073897333815694e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0001093139726435,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,0.0005185377085581,286.8153381347656,294.1499938964844,295.3131408691406,293.30450439453125,296.4224853515625,295.6726989746094,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060562683269,1.826546736083401e-08,0.0011060381075367,-0.0468634627759456,0.0,0.0,0.0,-0.0138677945360541,60.0,13.091755867004396,-0.0,-8.34084943335256e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001035674140439,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001090614969143,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,8.05524832685478e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,0.0001090614896384,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0005173400277271,286.8099060058594,294.1499938964844,295.013916015625,293.11346435546875,296.3550109863281,295.3797302246094,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035075876861,1.7966717891226835e-08,0.0011034896597266,-0.0460830852389335,0.0,0.0,0.0,-0.0137197226285934,60.0,12.684026718139648,-0.0,-8.30236359661285e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001035674140439,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001090614969143,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,8.05524832685478e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,0.0001090614896384,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0005173400277271,286.8099060058594,294.1499938964844,295.013916015625,293.11346435546875,296.3550109863281,295.3797302246094,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035075876861,1.7966717891226835e-08,0.0011034896597266,-0.0460830852389335,0.0,0.0,0.0,-0.0137197226285934,60.0,12.684026718139648,-0.0,-8.30236359661285e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0001030435596476,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,0.0001085098629118,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,8.014504419406876e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0001085098483599,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,0.0005147233023308,286.80474853515625,294.1499938964844,294.7154541015625,292.9217529296875,296.28338623046875,295.0918884277344,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979279177263,1.7313993794232374e-08,0.0010979106882587,-0.0443778000771999,0.0,0.0,0.0,-0.0133961513638496,60.0,12.248037338256836,-0.0,-8.218588476438526e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0001030435596476,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,0.0001085098629118,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,8.014504419406876e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0001085098483599,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,0.0005147233023308,286.80474853515625,294.1499938964844,294.7154541015625,292.9217529296875,296.28338623046875,295.0918884277344,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979279177263,1.7313993794232374e-08,0.0010979106882587,-0.0443778000771999,0.0,0.0,0.0,-0.0133961513638496,60.0,12.248037338256836,-0.0,-8.218588476438526e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0001022931319312,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001077196211554,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,7.95613814261742e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.0001077196138794,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,0.0005109747871756,286.7997741699219,294.1499938964844,294.4203186035156,292.7311706542969,296.2089538574219,294.81005859375,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899294866248,1.6378947975681513e-08,0.0010899130720645,-0.0419342815876007,0.0,0.0,0.0,-0.0129325985908508,60.0,11.79414176940918,-0.0,-8.09931819389931e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0001022931319312,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001077196211554,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,7.95613814261742e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.0001077196138794,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,0.0005109747871756,286.7997741699219,294.1499938964844,294.4203186035156,292.7311706542969,296.2089538574219,294.81005859375,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899294866248,1.6378947975681513e-08,0.0010899130720645,-0.0419342815876007,0.0,0.0,0.0,-0.0129325985908508,60.0,11.79414176940918,-0.0,-8.09931819389931e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,0.0001018528419081,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,0.0001072559753083,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,7.921893120510504e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001072559607564,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0005087754689157,286.7973937988281,294.1499938964844,294.2748107910156,292.6369323730469,296.1707458496094,294.6719970703125,286.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852394625544,1.5830348587542176e-08,0.0010852236300706,-0.0405002944171428,0.0,0.0,0.0,-0.0126606421545147,60.0,11.562877655029297,-0.0,-8.029746112470093e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.000101319841633,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,0.000106694700662,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,7.880437624407932e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,0.0001066946861101,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0005061129922978,286.79510498046875,294.1499938964844,294.1310729980469,292.543701171875,296.13116455078125,294.5390930175781,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795519920066,1.5166227385066122e-08,0.0010795368580147,-0.0387640260159969,0.0,0.0,0.0,-0.0123313684016466,60.0,11.32662582397461,-0.0,-7.945925517560681e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.000100240969914,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,0.0001055585962603,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,7.796524732839316e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001055585817084,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.0005007238360121,286.7906799316406,294.1499938964844,293.85028076171875,292.3612365722656,296.0505065917969,294.2806396484375,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680607520043,1.382197556409892e-08,0.0010680470149964,-0.0352485813200473,0.0,0.0,0.0,-0.0116649894043803,60.0,10.857084274291992,-0.0,-7.777607180514678e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.000100240969914,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,0.0001055585962603,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,7.796524732839316e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001055585817084,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.0005007238360121,286.7906799316406,294.1499938964844,293.85028076171875,292.3612365722656,296.0505065917969,294.2806396484375,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680607520043,1.382197556409892e-08,0.0010680470149964,-0.0352485813200473,0.0,0.0,0.0,-0.0116649894043803,60.0,10.857084274291992,-0.0,-7.777607180514678e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.912450332194568e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.0001043829033733,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.709688361501321e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0001043828888214,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0004951468436047,286.7864685058594,294.1499938964844,293.5804748535156,292.1858215332031,295.9674987792969,294.0356140136719,286.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561631061136,1.2430903417737229e-08,0.0010561506496742,-0.0316093415021896,0.0,0.0,0.0,-0.0109753683209419,60.0,10.397574424743652,-0.0,-7.605321172832191e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.912450332194568e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.0001043829033733,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.709688361501321e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0001043828888214,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0004951468436047,286.7864685058594,294.1499938964844,293.5804748535156,292.1858215332031,295.9674987792969,294.0356140136719,286.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561631061136,1.2430903417737229e-08,0.0010561506496742,-0.0316093415021896,0.0,0.0,0.0,-0.0109753683209419,60.0,10.397574424743652,-0.0,-7.605321172832191e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.0,0.0,9.809921903070062e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,0.0001033032240229,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,7.629943866049871e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,0.000103303216747,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,0.0004900253843516,286.78253173828125,294.1499938964844,293.32421875,292.0195007324219,295.8821716308594,293.8050842285156,287.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452383430674,1.1153453272072513e-08,0.0010452272836118,-0.0282662641257047,0.0,0.0,0.0,-0.0103420810773968,60.0,9.958645820617676,-0.0,-7.448804950627166e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.0,0.0,9.809921903070062e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,0.0001033032240229,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,7.629943866049871e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,0.000103303216747,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,0.0004900253843516,286.78253173828125,294.1499938964844,293.32421875,292.0195007324219,295.8821716308594,293.8050842285156,287.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452383430674,1.1153453272072513e-08,0.0010452272836118,-0.0282662641257047,0.0,0.0,0.0,-0.0103420810773968,60.0,9.958645820617676,-0.0,-7.448804950627166e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,9.72499037743546e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,0.000102408856037,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,7.563886174466461e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,0.0001024088414851,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,0.0004857828607782,286.77880859375,294.1499938964844,293.0840759277344,291.8643493652344,295.794677734375,293.58905029296875,287.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361887980252,1.0095262403808649e-08,0.0010361787863075,-0.0254962742328643,0.0,0.0,0.0,-0.0098174903541803,60.0,9.552990913391112,-0.0,-7.32038358819409e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,9.72499037743546e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,0.000102408856037,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,7.563886174466461e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,0.0001024088414851,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,0.0004857828607782,286.77880859375,294.1499938964844,293.0840759277344,291.8643493652344,295.794677734375,293.58905029296875,287.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361887980252,1.0095262403808649e-08,0.0010361787863075,-0.0254962742328643,0.0,0.0,0.0,-0.0098174903541803,60.0,9.552990913391112,-0.0,-7.32038358819409e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,9.686593693913892e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,0.0001020045165205,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812438964844,0.0,0.0,7.534022006439045e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,0.0001020045092445,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0004838648601435,286.7770080566406,294.1499938964844,292.9708557128906,291.7915954589844,295.7503967285156,293.4844970703125,287.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321001755073,9.616869967032926e-09,0.0010320905130356,-0.0242438055574893,0.0,0.0,0.0,-0.0095803439617156,60.0,9.359524726867676,-0.0,-7.262691781306786e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,9.656014299253002e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,0.0001016825044644,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,7.510237628594041e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,0.0001016824899124,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,0.0004823373747058,286.7752685546875,294.1499938964844,292.86260986328125,291.7224426269531,295.70574951171875,293.3824462890625,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288398480042,9.235875175761521e-09,0.0010288306511938,-0.0232462547719478,0.0,0.0,0.0,-0.009391457773745,60.0,9.176067352294922,-0.0,-7.21691009175629e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757507324219,0.0,0.0,9.618127660360189e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0001012835418805,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,7.48077072785236e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,0.0001012835346045,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0004804448981303,286.77197265625,294.1499938964844,292.662353515625,291.5959777832031,295.61492919921875,293.1883850097656,287.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247998870909,8.763844761006112e-09,0.0010247911559417,-0.0220102537423372,0.0,0.0,0.0,-0.0091574359685182,60.0,8.855278015136719,-0.0,-7.160388548754781e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757507324219,0.0,0.0,9.618127660360189e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0001012835418805,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,7.48077072785236e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,0.0001012835346045,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0004804448981303,286.77197265625,294.1499938964844,292.662353515625,291.5959777832031,295.61492919921875,293.1883850097656,287.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247998870909,8.763844761006112e-09,0.0010247911559417,-0.0220102537423372,0.0,0.0,0.0,-0.0091574359685182,60.0,8.855278015136719,-0.0,-7.160388548754781e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
